time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760360,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7711424827575684,0.3202270269393921,0.2915391027927398,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8908818364143372,0.5000046491622925,0.4754441678524017,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8494566679000854,0.4327919483184814,0.3045574128627777,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8326777219772339,0.4055205285549164,0.3871128261089325,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6624280214309692,0.201196476817131,0.9243895411491394,285.0212707519531,284.95001220703125,302.19805908203125,297.3315734863281,299.2961730957031,297.2698974609375,285.02008056640625,1.0,0.5644318461418152,0.5791548490524292,0.5791548490524292,1.0,1.0,-2.86114501953125,1.1721444129943848,1.6890004873275757,0.5231585502624512,1.0,1.0,0.0,173.15101623535156,165.0,70746.9609375,0.0,2176.532470703125,1.0,278.84344482421875,283.2234191894531,300.3234558105469,304.8880920410156,293.1499938964844,293.1499938964844,278.54998779296875,33604.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256953358650208,1.0,0.0,0.0,3.861782312393189,3.861808061599731,9.951048696166254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.9658203125,0.0,1762.833740234375,1895.4371337890625,0.0,2708.410888671875,0.951133906841278,1.0,0.0,3.0,1.0,0.0
17760420,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7760722041130066,0.3201549649238586,0.2915510535240173,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8978520631790161,0.5018770098686218,0.4772935509681701,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8559462428092957,0.4347619712352752,0.3059830963611603,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8379513621330261,0.4060381948947906,0.3876523971557617,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6669965386390686,0.2014658898115158,0.9253241419792176,284.8927917480469,284.95001220703125,302.25762939453125,297.3056640625,299.31396484375,297.2650756835937,284.89501953125,1.0,0.5623820424079895,0.5772050619125366,0.5772050619125366,1.0,1.0,-2.866876602172852,1.172331929206848,1.6945446729660034,0.5223938226699829,0.9000537991523743,0.9000537991523743,0.0,168.9562225341797,153.0,71430.1171875,0.0,2165.764404296875,1.0,278.5568542480469,283.0782470703125,300.3255615234375,305.0113220214844,293.1499938964844,293.1499938964844,278.25,38444.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330528736114502,1.0,0.0,0.0,3.7737998962402335,3.773825645446777,9.502787747805996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.55078125,0.0,1694.220947265625,1895.4371337890625,0.0,2776.883056640625,0.9347262382507324,1.0,0.0,3.0,1.0,0.0
17760480,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7760722041130066,0.3201549649238586,0.2915510535240173,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8978520631790161,0.5018770098686218,0.4772935509681701,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8559462428092957,0.4347619712352752,0.3059830963611603,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8379513621330261,0.4060381948947906,0.3876523971557617,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6669965386390686,0.2014658898115158,0.9253241419792176,284.8927917480469,284.95001220703125,302.25762939453125,297.3056640625,299.31396484375,297.2650756835937,284.89501953125,1.0,0.5623820424079895,0.5772050619125366,0.5772050619125366,1.0,1.0,-2.866876602172852,1.172331929206848,1.6945446729660034,0.5223938226699829,0.9000537991523743,0.9000537991523743,0.0,168.9562225341797,153.0,71430.1171875,0.0,2165.764404296875,1.0,278.5568542480469,283.0782470703125,300.3255615234375,305.0113220214844,293.1499938964844,293.1499938964844,278.25,38444.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330528736114502,1.0,0.0,0.0,3.7737998962402335,3.773825645446777,9.502787747805996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.55078125,0.0,1694.220947265625,1895.4371337890625,0.0,2776.883056640625,0.9347262382507324,1.0,0.0,3.0,1.0,0.0
17760540,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.784518837928772,0.3201713562011719,0.2911722660064697,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9092418551445008,0.50377357006073,0.4786700010299682,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8663973808288574,0.4368480443954468,0.3071165680885315,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8468292355537415,0.4065330922603607,0.3877399265766144,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.674643874168396,0.2016990035772323,0.9247841835021972,284.89703369140625,284.95001220703125,302.3171081542969,297.2790832519531,299.3320007324219,297.2612609863281,284.8979187011719,1.0,0.5580505728721619,0.5752552151679993,0.5752552151679993,1.0,1.0,-2.868892908096313,1.1708393096923828,1.6980537176132202,0.520672619342804,0.841655433177948,0.841655433177948,0.0,161.65699768066406,141.0,71312.203125,0.0,2133.48486328125,1.0,278.2578430175781,283.06103515625,300.2839660644531,304.97137451171875,293.1499938964844,293.1499938964844,278.54998779296875,40312.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360853791236877,1.0,0.0,0.0,3.548672676086426,3.548696517944336,8.402822686548461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.5859375,0.0,1454.7000732421875,1895.4371337890625,0.0,2805.16357421875,0.8869984745979309,1.0,0.0,3.0,1.0,0.0
17760600,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.784518837928772,0.3201713562011719,0.2911722660064697,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9092418551445008,0.50377357006073,0.4786700010299682,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8663973808288574,0.4368480443954468,0.3071165680885315,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8468292355537415,0.4065330922603607,0.3877399265766144,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.674643874168396,0.2016990035772323,0.9247841835021972,284.89703369140625,284.95001220703125,302.3171081542969,297.2790832519531,299.3320007324219,297.2612609863281,284.8979187011719,1.0,0.5580505728721619,0.5752552151679993,0.5752552151679993,1.0,1.0,-2.868892908096313,1.1708393096923828,1.6980537176132202,0.520672619342804,0.841655433177948,0.841655433177948,0.0,161.65699768066406,141.0,71312.203125,0.0,2133.48486328125,1.0,278.2578430175781,283.06103515625,300.2839660644531,304.97137451171875,293.1499938964844,293.1499938964844,278.54998779296875,40312.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360853791236877,1.0,0.0,0.0,3.548672676086426,3.548696517944336,8.402822686548461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.5859375,0.0,1454.7000732421875,1895.4371337890625,0.0,2805.16357421875,0.8869984745979309,1.0,0.0,3.0,1.0,0.0
17760660,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7986743450164795,0.3213356435298919,0.291643887758255,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9286959171295166,0.5068440437316895,0.4809401333332062,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.883095920085907,0.4401617348194122,0.3089604377746582,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.861451268196106,0.4080524444580078,0.3885692358016968,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6871736645698547,0.2025323957204818,0.9259747266769408,284.9951477050781,284.95001220703125,302.3764343261719,297.2523193359375,299.3583068847656,297.2705383300781,284.9949645996094,1.0,0.5528001189231873,0.5734622478485107,0.5734622478485107,1.0,1.0,-2.876826286315918,1.1721454858779907,1.7046808004379272,0.5203907489776611,0.9282269477844238,0.9282269477844238,0.0,151.58091735839844,129.0,70766.6796875,0.0,2097.454833984375,1.0,278.5416564941406,283.1671447753906,300.2355651855469,304.8027038574219,293.1499938964844,293.1499938964844,278.25,34015.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293936848640442,1.0,0.0,0.0,3.6562445163726807,3.656268119812012,8.919977290133829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.515625,0.0,1525.25537109375,1895.4371337890625,0.0,2742.80224609375,0.9050541520118712,1.0,0.0,3.0,1.0,0.0
17760720,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7986743450164795,0.3213356435298919,0.291643887758255,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9286959171295166,0.5068440437316895,0.4809401333332062,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.883095920085907,0.4401617348194122,0.3089604377746582,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.861451268196106,0.4080524444580078,0.3885692358016968,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6871736645698547,0.2025323957204818,0.9259747266769408,284.9951477050781,284.95001220703125,302.3764343261719,297.2523193359375,299.3583068847656,297.2705383300781,284.9949645996094,1.0,0.5528001189231873,0.5734622478485107,0.5734622478485107,1.0,1.0,-2.876826286315918,1.1721454858779907,1.7046808004379272,0.5203907489776611,0.9282269477844238,0.9282269477844238,0.0,151.58091735839844,129.0,70766.6796875,0.0,2097.454833984375,1.0,278.5416564941406,283.1671447753906,300.2355651855469,304.8027038574219,293.1499938964844,293.1499938964844,278.25,34015.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293936848640442,1.0,0.0,0.0,3.6562445163726807,3.656268119812012,8.919977290133829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.515625,0.0,1525.25537109375,1895.4371337890625,0.0,2742.80224609375,0.9050541520118712,1.0,0.0,3.0,1.0,0.0
17760780,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8145008683204651,0.3216334581375122,0.2916935086250305,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9509699940681458,0.509027361869812,0.4827690422534942,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9024903178215028,0.4426220059394836,0.3104936778545379,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8788936734199524,0.4088814556598663,0.389097511768341,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7018053531646729,0.2030675411224365,0.9267825484275818,284.91900634765625,284.95001220703125,302.4355163574219,297.225830078125,299.3782958984375,297.2698669433594,284.9196472167969,1.0,0.5469356179237366,0.5716692805290222,0.5716692805290222,1.0,1.0,-2.8825392723083496,1.172413945198059,1.7101253271102903,0.5197319984436035,0.8557714223861694,0.8557714223861694,0.0,141.04991149902344,117.0,71214.8359375,0.0,2055.274658203125,1.0,278.2579040527344,283.07086181640625,300.2398376464844,304.9111022949219,293.1499938964844,293.1499938964844,278.54998779296875,38353.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355180025100708,1.0,0.0,0.0,3.5373189449310303,3.5373423099517822,8.349140330210503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.1162109375,0.0,1428.447998046875,1895.4371337890625,0.0,2799.869873046875,0.8825294971466064,1.0,0.0,3.0,1.0,0.0
17760840,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8145008683204651,0.3216334581375122,0.2916935086250305,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9509699940681458,0.509027361869812,0.4827690422534942,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9024903178215028,0.4426220059394836,0.3104936778545379,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8788936734199524,0.4088814556598663,0.389097511768341,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7018053531646729,0.2030675411224365,0.9267825484275818,284.91900634765625,284.95001220703125,302.4355163574219,297.225830078125,299.3782958984375,297.2698669433594,284.9196472167969,1.0,0.5469356179237366,0.5716692805290222,0.5716692805290222,1.0,1.0,-2.8825392723083496,1.172413945198059,1.7101253271102903,0.5197319984436035,0.8557714223861694,0.8557714223861694,0.0,141.04991149902344,117.0,71214.8359375,0.0,2055.274658203125,1.0,278.2579040527344,283.07086181640625,300.2398376464844,304.9111022949219,293.1499938964844,293.1499938964844,278.54998779296875,38353.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355180025100708,1.0,0.0,0.0,3.5373189449310303,3.5373423099517822,8.349140330210503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.1162109375,0.0,1428.447998046875,1895.4371337890625,0.0,2799.869873046875,0.8825294971466064,1.0,0.0,3.0,1.0,0.0
17760900,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8232361078262329,0.3221284449100494,0.291736751794815,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9630756378173828,0.5104619860649109,0.4836916327476501,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9144715666770936,0.444231241941452,0.3112897872924804,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8892741203308105,0.4095695316791534,0.3893550336360931,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7102471590042114,0.203471153974533,0.9271127581596376,285.02801513671875,284.95001220703125,302.4649658203125,297.2128601074219,299.3904724121094,297.27325439453125,285.0296325683594,1.0,0.5438252687454224,0.5707727670669556,0.5707727670669556,1.0,1.0,-2.885359048843384,1.1725314855575562,1.7128276824951172,0.519306480884552,0.9355419278144836,0.9355419278144836,0.0,135.4928436279297,117.0,70587.8515625,0.0,2032.6290283203125,1.0,278.49957275390625,283.1898193359375,300.18829345703125,304.6952819824219,293.1499938964844,293.1499938964844,278.54998779296875,33747.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308892250061035,1.0,0.0,0.0,3.594306707382202,3.594329833984375,8.620323797003948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.4072265625,0.0,1455.4898681640625,1895.4371337890625,0.0,2756.72509765625,0.893038809299469,1.0,0.0,3.0,1.0,0.0
17760960,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.83351731300354,0.3227042257785797,0.2920335829257965,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9761393666267396,0.5119799375534058,0.4848857223987579,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.929499328136444,0.4459285736083984,0.3122964799404144,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.90162456035614,0.4103492796421051,0.3898452222347259,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7195867896080017,0.2039437294006347,0.928034245967865,285.003173828125,284.95001220703125,302.49432373046875,297.2001037597656,299.4033203125,297.2778015136719,285.00115966796875,1.0,0.5407393574714661,0.5698579549789429,0.5698579549789429,1.0,1.0,-2.890056848526001,1.173448920249939,1.716607928276062,0.5192995071411133,0.9415166974067688,0.9415166974067688,0.0,129.595703125,105.0,70810.21875,0.0,2011.3565673828125,1.0,278.54217529296875,283.1612854003906,300.1898193359375,304.7577819824219,293.1499938964844,293.1499938964844,278.25,33198.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304082155227661,1.0,0.0,0.0,3.6659092903137207,3.665932893753052,8.967197118181502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.029296875,0.0,1529.8857421875,1895.4371337890625,0.0,2752.245849609375,0.9066168665885924,1.0,0.0,3.0,1.0,0.0
17761020,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8547409772872925,0.3229006230831146,0.2919992208480835,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9983936548233032,0.5139321088790894,0.4864768981933594,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.959161102771759,0.4482645690441131,0.3137516677379608,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9291647672653198,0.4110589921474457,0.3902715146541595,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7376334071159363,0.2044391185045242,0.928706169128418,284.9118347167969,284.95001220703125,302.5504455566406,297.1765441894531,299.4208679199219,297.275390625,284.9135437011719,1.0,0.5345364212989807,0.5681014657020569,0.5681014657020569,1.0,1.0,-2.894937992095948,1.173327922821045,1.721610188484192,0.5184578895568848,0.8587392568588257,0.8587392568588257,0.0,118.790283203125,105.0,71274.0,0.0,1966.125732421875,1.0,278.2589111328125,283.0541076660156,300.1952209472656,304.873779296875,293.1499938964844,293.1499938964844,278.25,38458.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371937870979309,1.0,0.0,0.0,3.5526280403137207,3.552651643753052,8.421564530181058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.5185546875,0.0,1445.4166259765625,1895.4371337890625,0.0,2815.508544921875,0.8859984278678894,1.0,0.0,3.0,1.0,0.0
17761080,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8555365204811096,0.3229166865348816,0.2919905483722687,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990020990371704,0.514024019241333,0.4863283932209015,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9601885080337524,0.4483712613582611,0.3138071000576019,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9302184581756592,0.4110929667949676,0.3902817368507385,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7382975220680237,0.2044602036476135,0.9287183880805968,284.9134216308594,284.95001220703125,302.5527648925781,297.17559814453125,299.4216003417969,297.275390625,284.914306640625,1.0,0.5342496037483215,0.5680282711982727,0.5680282711982727,1.0,1.0,-2.894650459289551,1.1730939149856567,1.7215564250946045,0.5183846354484558,0.8588002324104309,0.8588002324104309,0.0,118.41520690917967,108.0,71273.7421875,0.0,1963.9344482421875,1.0,278.2577819824219,283.0543518066406,300.1926574707031,304.8683776855469,293.1499938964844,293.1499938964844,278.54998779296875,38292.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371753096580505,1.0,0.0,0.0,3.5521256923675537,3.5521490573883057,8.41918279093079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.595703125,0.0,1443.6754150390625,1895.4371337890625,0.0,2815.3359375,0.8856753706932068,1.0,0.0,3.0,1.0,0.0
17761140,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8643251657485962,0.3238657414913177,0.292542427778244,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.5182618498802185,0.4743708670139313,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9716944694519044,0.4516319036483764,0.3158260583877563,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.941637933254242,0.4124388396739959,0.3912491798400879,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7456916570663452,0.2052454352378845,0.9311753511428832,284.9905090332031,284.95001220703125,302.6107482910156,297.15283203125,299.4478759765625,297.2881774902344,284.9882507324219,1.0,0.5311982035636902,0.5661985874176025,0.5661985874176025,1.0,1.0,-2.887745857238769,1.1676440238952637,1.720101833343506,0.5146962404251099,0.933943212032318,0.933943212032318,0.0,114.55279541015624,111.0,70556.125,0.0,1933.4827880859373,1.0,278.54248046875,283.1428527832031,300.14068603515625,304.6979064941406,293.1499938964844,293.1499938964844,278.25,33604.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317014575004578,1.0,0.0,0.0,3.667494297027588,3.667518138885498,8.97495340268506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.1806640625,0.0,1534.7061767578125,1895.4371337890625,0.0,2764.2900390625,0.9070848822593688,1.0,0.0,3.0,1.0,0.0
17761200,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8643251657485962,0.3238657414913177,0.292542427778244,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.5182618498802185,0.4743708670139313,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9716944694519044,0.4516319036483764,0.3158260583877563,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.941637933254242,0.4124388396739959,0.3912491798400879,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7456916570663452,0.2052454352378845,0.9311753511428832,284.9905090332031,284.95001220703125,302.6107482910156,297.15283203125,299.4478759765625,297.2881774902344,284.9882507324219,1.0,0.5311982035636902,0.5661985874176025,0.5661985874176025,1.0,1.0,-2.887745857238769,1.1676440238952637,1.720101833343506,0.5146962404251099,0.933943212032318,0.933943212032318,0.0,114.55279541015624,111.0,70556.125,0.0,1933.4827880859373,1.0,278.54248046875,283.1428527832031,300.14068603515625,304.6979064941406,293.1499938964844,293.1499938964844,278.25,33604.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317014575004578,1.0,0.0,0.0,3.667494297027588,3.667518138885498,8.97495340268506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.1806640625,0.0,1534.7061767578125,1895.4371337890625,0.0,2764.2900390625,0.9070848822593688,1.0,0.0,3.0,1.0,0.0
17761260,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8680115342140198,0.3239799439907074,0.2927665710449219,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.5229390263557434,0.4687139689922333,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9770650267601012,0.4540509581565857,0.3175961077213287,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.946574866771698,0.4130934178829193,0.3919758796691894,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7490866184234619,0.2056809216737747,0.9333093762397766,284.9111633300781,284.95001220703125,302.668212890625,297.1322631835937,299.4723815917969,297.29742431640625,284.9120483398437,1.0,0.5302568078041077,0.5645152926445007,0.5645152926445007,1.0,1.0,-2.886780977249145,1.1649941205978394,1.7217867374420166,0.5124553442001343,0.8527066707611084,0.8527066707611084,0.0,113.0988311767578,114.0,70817.265625,0.0,1924.7723388671875,1.0,278.25787353515625,283.0489196777344,300.1444702148437,304.7896423339844,293.1499938964844,293.1499938964844,278.54998779296875,38611.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837422251701355,1.0,0.0,0.0,3.5333683490753174,3.5333917140960693,8.330500804731855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.9814453125,0.0,1426.155517578125,1895.4371337890625,0.0,2817.64111328125,0.8818529844284058,1.0,0.0,3.0,1.0,0.0
17761320,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8680115342140198,0.3239799439907074,0.2927665710449219,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.5229390263557434,0.4687139689922333,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9770650267601012,0.4540509581565857,0.3175961077213287,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.946574866771698,0.4130934178829193,0.3919758796691894,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7490866184234619,0.2056809216737747,0.9333093762397766,284.9111633300781,284.95001220703125,302.668212890625,297.1322631835937,299.4723815917969,297.29742431640625,284.9120483398437,1.0,0.5302568078041077,0.5645152926445007,0.5645152926445007,1.0,1.0,-2.886780977249145,1.1649941205978394,1.7217867374420166,0.5124553442001343,0.8527066707611084,0.8527066707611084,0.0,113.0988311767578,114.0,70817.265625,0.0,1924.7723388671875,1.0,278.25787353515625,283.0489196777344,300.1444702148437,304.7896423339844,293.1499938964844,293.1499938964844,278.54998779296875,38611.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837422251701355,1.0,0.0,0.0,3.5333683490753174,3.5333917140960693,8.330500804731855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.9814453125,0.0,1426.155517578125,1895.4371337890625,0.0,2817.64111328125,0.8818529844284058,1.0,0.0,3.0,1.0,0.0
17761380,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.87004154920578,0.3249418437480926,0.2934254109859466,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.5281499028205872,0.4665059447288513,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9804490208625792,0.4573964476585388,0.3197501897811889,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9492165446281432,0.4144599437713623,0.3930629789829254,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7509811520576477,0.2064668983221054,0.936266839504242,284.9986877441406,284.95001220703125,302.72509765625,297.1144714355469,299.5016784667969,297.3143005371094,284.9971008300781,1.0,0.5308864116668701,0.5628319978713989,0.5628319978713989,1.0,1.0,-2.892361879348755,1.165231466293335,1.7271305322647097,0.511570930480957,0.9368661642074584,0.9368661642074584,0.0,112.7635726928711,117.0,70385.796875,0.0,1932.1805419921875,1.0,278.5418701171875,283.1435241699219,300.1011962890625,304.63836669921875,293.1499938964844,293.1499938964844,278.25,33369.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315917253494263,1.0,0.0,0.0,3.6572303771972656,3.6572539806365967,8.924787948672019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.9052734375,0.0,1521.509765625,1895.4371337890625,0.0,2763.267822265625,0.904793918132782,1.0,0.0,3.0,1.0,0.0
17761440,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.87004154920578,0.3249418437480926,0.2934254109859466,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.5281499028205872,0.4665059447288513,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9804490208625792,0.4573964476585388,0.3197501897811889,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9492165446281432,0.4144599437713623,0.3930629789829254,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7509811520576477,0.2064668983221054,0.936266839504242,284.9986877441406,284.95001220703125,302.72509765625,297.1144714355469,299.5016784667969,297.3143005371094,284.9971008300781,1.0,0.5308864116668701,0.5628319978713989,0.5628319978713989,1.0,1.0,-2.892361879348755,1.165231466293335,1.7271305322647097,0.511570930480957,0.9368661642074584,0.9368661642074584,0.0,112.7635726928711,117.0,70385.796875,0.0,1932.1805419921875,1.0,278.5418701171875,283.1435241699219,300.1011962890625,304.63836669921875,293.1499938964844,293.1499938964844,278.25,33369.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315917253494263,1.0,0.0,0.0,3.6572303771972656,3.6572539806365967,8.924787948672019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.9052734375,0.0,1521.509765625,1895.4371337890625,0.0,2763.267822265625,0.904793918132782,1.0,0.0,3.0,1.0,0.0
17761500,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8701938390731812,0.3250346183776855,0.2937254607677459,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.5302432179450989,0.4667396247386932,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9812549948692322,0.458658754825592,0.320802628993988,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9495277404785156,0.4148358106613159,0.3936087489128113,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7512654662132263,0.2067103385925293,0.9378401041030884,284.8724975585937,284.95001220703125,302.7532958984375,297.10675048828125,299.5128479003906,297.31707763671875,284.8709411621094,1.0,0.5316600203514099,0.5619903802871704,0.5619903802871704,1.0,1.0,-2.896815776824951,1.1660690307617188,1.7307466268539429,0.5115132331848145,0.848494827747345,0.848494827747345,0.0,112.99539184570312,117.0,71134.328125,0.0,1940.56982421875,1.0,278.2976379394531,283.0022277832031,300.13629150390625,304.8478088378906,293.1499938964844,293.1499938964844,278.25,37952.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369628190994263,1.0,0.0,0.0,3.615424394607544,3.615448474884033,8.721915492060361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.9130859375,0.0,1509.508544921875,1895.4371337890625,0.0,2813.352294921875,0.8966288566589355,1.0,0.0,3.0,1.0,0.0
17761560,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8692032098770142,0.325059175491333,0.293731689453125,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.5320240259170532,0.4683367609977722,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9810022711753844,0.4598631560802459,0.3216186165809631,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.948572278022766,0.4151263535022735,0.3938829600811004,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7506667971611023,0.2068838030099868,0.9387161135673524,284.9166259765625,284.95001220703125,302.78131103515625,297.0998840332031,299.5224304199219,297.3172912597656,284.9179382324219,1.0,0.5326173305511475,0.561133086681366,0.561133086681366,1.0,1.0,-2.9011054039001465,1.1668089628219604,1.734296441078186,0.5113726258277893,0.8590927124023438,0.8590927124023438,0.0,113.5611572265625,120.0,70955.1484375,0.0,1950.36767578125,1.0,278.2580261230469,283.0428161621094,300.11492919921875,304.7623291015625,293.1499938964844,293.1499938964844,278.54998779296875,38176.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379155397415161,1.0,0.0,0.0,3.544606208801269,3.544629573822021,8.383575504922192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.904296875,0.0,1434.85986328125,1895.4371337890625,0.0,2822.246337890625,0.884061336517334,1.0,0.0,3.0,1.0,0.0
17761620,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8678757548332214,0.3260048627853393,0.2944204807281494,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.5359054803848267,0.4715822637081146,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9809794425964355,0.4632279276847839,0.3238218128681183,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.947145938873291,0.4164862036705017,0.3950117230415344,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7497696280479431,0.2076155990362167,0.9417009353637696,285.0067138671875,284.95001220703125,302.8367919921875,297.089111328125,299.5461120605469,297.32537841796875,285.0047302246094,1.0,0.5351341366767883,0.5594185590744019,0.5594185590744019,1.0,1.0,-2.913421869277954,1.1699161529541016,1.7435057163238523,0.5118091106414795,0.9495891332626344,0.9495891332626344,0.0,114.84934997558594,123.0,70717.734375,0.0,1976.9737548828125,1.0,278.54248046875,283.1369323730469,300.07830810546875,304.6318359375,293.1499938964844,293.1499938964844,278.25,32998.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326411247253418,1.0,0.0,0.0,3.6808395385742174,3.680863380432129,9.04038813587249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.341796875,0.0,1545.1025390625,1895.4371337890625,0.0,2773.045654296875,0.9097481966018676,1.0,0.0,3.0,1.0,0.0
17761680,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8678757548332214,0.3260048627853393,0.2944204807281494,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.5359054803848267,0.4715822637081146,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9809794425964355,0.4632279276847839,0.3238218128681183,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.947145938873291,0.4164862036705017,0.3950117230415344,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7497696280479431,0.2076155990362167,0.9417009353637696,285.0067138671875,284.95001220703125,302.8367919921875,297.089111328125,299.5461120605469,297.32537841796875,285.0047302246094,1.0,0.5351341366767883,0.5594185590744019,0.5594185590744019,1.0,1.0,-2.913421869277954,1.1699161529541016,1.7435057163238523,0.5118091106414795,0.9495891332626344,0.9495891332626344,0.0,114.84934997558594,123.0,70717.734375,0.0,1976.9737548828125,1.0,278.54248046875,283.1369323730469,300.07830810546875,304.6318359375,293.1499938964844,293.1499938964844,278.25,32998.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326411247253418,1.0,0.0,0.0,3.6808395385742174,3.680863380432129,9.04038813587249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.341796875,0.0,1545.1025390625,1895.4371337890625,0.0,2773.045654296875,0.9097481966018676,1.0,0.0,3.0,1.0,0.0
17761740,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8646751046180725,0.3260723650455475,0.2947354614734649,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9990000128746032,0.5383661389350891,0.4773454368114471,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.979126513004303,0.4656376242637634,0.3257019519805908,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9435846209526062,0.4171153604984283,0.3958508372306824,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7474489212036133,0.2079414129257202,0.9439921975135804,284.9161071777344,284.95001220703125,302.8914489746094,297.0826416015625,299.5610046386719,297.3194274902344,284.9177551269531,1.0,0.538183867931366,0.5577040314674377,0.5577040314674377,1.0,1.0,-2.926751613616944,1.1734238862991333,1.7533278465270996,0.5124589800834656,0.8682217001914978,0.8682217001914978,0.0,116.82696533203124,126.0,71466.046875,0.0,2008.90869140625,1.0,278.25750732421875,283.0270690917969,300.1000366210937,304.7765808105469,293.1499938964844,293.1499938964844,278.54998779296875,37975.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394778370857239,1.0,0.0,0.0,3.5810658931732178,3.581089735031128,8.556929174119432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.2548828125,0.0,1472.324951171875,1895.4371337890625,0.0,2836.837158203125,0.8919640779495239,1.0,0.0,3.0,1.0,0.0
17761800,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8646751046180725,0.3260723650455475,0.2947354614734649,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9990000128746032,0.5383661389350891,0.4773454368114471,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.979126513004303,0.4656376242637634,0.3257019519805908,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9435846209526062,0.4171153604984283,0.3958508372306824,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7474489212036133,0.2079414129257202,0.9439921975135804,284.9161071777344,284.95001220703125,302.8914489746094,297.0826416015625,299.5610046386719,297.3194274902344,284.9177551269531,1.0,0.538183867931366,0.5577040314674377,0.5577040314674377,1.0,1.0,-2.926751613616944,1.1734238862991333,1.7533278465270996,0.5124589800834656,0.8682217001914978,0.8682217001914978,0.0,116.82696533203124,126.0,71466.046875,0.0,2008.90869140625,1.0,278.25750732421875,283.0270690917969,300.1000366210937,304.7765808105469,293.1499938964844,293.1499938964844,278.54998779296875,37975.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394778370857239,1.0,0.0,0.0,3.5810658931732178,3.581089735031128,8.556929174119432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.2548828125,0.0,1472.324951171875,1895.4371337890625,0.0,2836.837158203125,0.8919640779495239,1.0,0.0,3.0,1.0,0.0
17761860,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8617381453514099,0.327011227607727,0.2954268753528595,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.5409530997276306,0.4833996593952179,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9773678779602052,0.4689484536647796,0.3278793096542358,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9400985836982728,0.4184747338294983,0.3969901502132416,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7451398372650146,0.2085829973220825,0.9466802477836608,285.0119934082031,284.95001220703125,302.9452209472656,297.0810241699219,299.5792236328125,297.3204040527344,285.010009765625,1.0,0.541604220867157,0.5557587146759033,0.5557587146759033,1.0,1.0,-2.9420735836029053,1.177465796470642,1.7646077871322632,0.5130858421325684,0.9644002318382264,0.9644002318382264,0.0,118.9710922241211,129.0,71288.3125,0.0,2045.3055419921875,1.0,278.54278564453125,283.1263122558594,300.07080078125,304.6575927734375,293.1499938964844,293.1499938964844,278.25,32886.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343036770820618,1.0,0.0,0.0,3.719485998153688,3.719510078430176,9.23122058793524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.130859375,0.0,1588.115966796875,1895.4371337890625,0.0,2788.5439453125,0.9184126853942872,1.0,0.0,3.0,1.0,0.0
17761920,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8617381453514099,0.327011227607727,0.2954268753528595,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.5409530997276306,0.4833996593952179,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9773678779602052,0.4689484536647796,0.3278793096542358,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9400985836982728,0.4184747338294983,0.3969901502132416,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7451398372650146,0.2085829973220825,0.9466802477836608,285.0119934082031,284.95001220703125,302.9452209472656,297.0810241699219,299.5792236328125,297.3204040527344,285.010009765625,1.0,0.541604220867157,0.5557587146759033,0.5557587146759033,1.0,1.0,-2.9420735836029053,1.177465796470642,1.7646077871322632,0.5130858421325684,0.9644002318382264,0.9644002318382264,0.0,118.9710922241211,129.0,71288.3125,0.0,2045.3055419921875,1.0,278.54278564453125,283.1263122558594,300.07080078125,304.6575927734375,293.1499938964844,293.1499938964844,278.25,32886.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343036770820618,1.0,0.0,0.0,3.719485998153688,3.719510078430176,9.23122058793524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.130859375,0.0,1588.115966796875,1895.4371337890625,0.0,2788.5439453125,0.9184126853942872,1.0,0.0,3.0,1.0,0.0
17761980,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8575847148895264,0.3270500600337982,0.2957523167133331,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.5422220230102539,0.4910869896411896,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9742977619171144,0.471269816160202,0.3297241926193237,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9351865649223328,0.419088214635849,0.3978499472141266,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7419391870498657,0.2088124752044677,0.948669135570526,284.9132080078125,284.95001220703125,302.9980163574219,297.08477783203125,299.5891418457031,297.3085632324219,284.9151916503906,1.0,0.5452622175216675,0.5538133382797241,0.5538133382797241,1.0,1.0,-2.957349300384521,1.181416630744934,1.7759326696395874,0.5136745572090149,0.8782090544700623,0.8782090544700623,0.0,121.5664291381836,132.0,72148.4453125,0.0,2084.24609375,1.0,278.2571716308594,283.0082092285156,300.1021728515625,304.81988525390625,293.1499938964844,293.1499938964844,278.54998779296875,37906.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411325216293335,1.0,0.0,0.0,3.6288259029388414,3.628849983215332,8.786695389062515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.3125,0.0,1523.92333984375,1895.4371337890625,0.0,2852.298095703125,0.902453362941742,1.0,0.0,3.0,1.0,0.0
17762040,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8575847148895264,0.3270500600337982,0.2957523167133331,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.5422220230102539,0.4910869896411896,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9742977619171144,0.471269816160202,0.3297241926193237,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9351865649223328,0.419088214635849,0.3978499472141266,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7419391870498657,0.2088124752044677,0.948669135570526,284.9132080078125,284.95001220703125,302.9980163574219,297.08477783203125,299.5891418457031,297.3085632324219,284.9151916503906,1.0,0.5452622175216675,0.5538133382797241,0.5538133382797241,1.0,1.0,-2.957349300384521,1.181416630744934,1.7759326696395874,0.5136745572090149,0.8782090544700623,0.8782090544700623,0.0,121.5664291381836,132.0,72148.4453125,0.0,2084.24609375,1.0,278.2571716308594,283.0082092285156,300.1021728515625,304.81988525390625,293.1499938964844,293.1499938964844,278.54998779296875,37906.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411325216293335,1.0,0.0,0.0,3.6288259029388414,3.628849983215332,8.786695389062515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.3125,0.0,1523.92333984375,1895.4371337890625,0.0,2852.298095703125,0.902453362941742,1.0,0.0,3.0,1.0,0.0
17762100,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8554962277412415,0.3274553418159485,0.2959387898445129,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.5429676175117493,0.4950746893882751,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9726938009262084,0.4728540480136871,0.3306725919246673,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9326450824737548,0.4197012484073639,0.3982751369476318,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7402685880661011,0.2090545743703842,0.9495046734809875,285.03302001953125,284.95001220703125,303.0240478515625,297.0888366699219,299.5961608886719,297.3063049316406,285.0355224609375,1.0,0.5471282601356506,0.5528407096862793,0.5528407096862793,1.0,1.0,-2.965019702911377,1.1833927631378174,1.7816270589828491,0.5139021873474121,0.9653768539428712,0.9653768539428712,0.0,122.91349029541016,132.0,71613.3515625,0.0,2104.164794921875,1.0,278.5018615722656,283.13702392578125,300.06500244140625,304.6239929199219,293.1499938964844,293.1499938964844,278.54998779296875,33563.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364230990409851,1.0,0.0,0.0,3.6885266304016113,3.6885507106781006,9.07818787254655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.884765625,0.0,1558.03271484375,1895.4371337890625,0.0,2808.31494140625,0.913879930973053,1.0,0.0,3.0,1.0,0.0
17762160,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8540673851966858,0.3279797732830047,0.2964347600936889,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.5437946319580078,0.4984560906887054,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9717074632644652,0.4745514094829559,0.3318753242492676,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9308280348777772,0.4204454123973846,0.3989891707897186,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7390695214271545,0.2093753516674041,0.9510318040847778,285.01727294921875,284.95001220703125,303.0498046875,297.0944519042969,299.6039123535156,297.3056945800781,285.0154724121094,1.0,0.5490747690200806,0.5518113970756531,0.5518113970756531,1.0,1.0,-2.9738192558288574,1.1857709884643557,1.788048267364502,0.514285683631897,0.9808706045150756,0.9808706045150756,0.0,124.1523895263672,135.0,71982.4765625,0.0,2125.57666015625,1.0,278.54296875,283.11590576171875,300.0831604003906,304.711181640625,293.1499938964844,293.1499938964844,278.25,32877.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357545137405396,1.0,0.0,0.0,3.7643167972564697,3.764341592788696,9.455089298171516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.3681640625,0.0,1640.014404296875,1895.4371337890625,0.0,2802.076416015625,0.9286609292030334,1.0,0.0,3.0,1.0,0.0
