time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762220,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.849706768989563,0.3279898464679718,0.2967604398727417,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.5441147089004517,0.5069617033004761,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9680993556976318,0.4768135547637939,0.3337016999721527,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9254939556121826,0.421038806438446,0.3998557031154632,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7356139421463013,0.2095304429531097,0.9527617692947388,284.9100341796875,284.95001220703125,303.1004943847656,297.110595703125,299.6105651855469,297.2907409667969,284.9122619628906,1.0,0.5529768466949463,0.5497527718544006,0.5497527718544006,1.0,1.0,-2.989754676818848,1.1897356510162354,1.8000190258026123,0.5146840214729309,0.8897550106048584,0.8897550106048584,0.0,127.06068420410156,138.0,72949.640625,0.0,2168.038330078125,1.0,278.2568054199219,282.9892883300781,300.1268920898437,304.8931884765625,293.1499938964844,293.1499938964844,278.54998779296875,37843.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423337936401367,1.0,0.0,0.0,3.683017253875733,3.683042049407959,9.051088909473036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.9580078125,0.0,1584.1279296875,1895.4371337890625,0.0,2863.527587890625,0.9143943786621094,1.0,0.0,3.0,1.0,0.0
17762280,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.849706768989563,0.3279898464679718,0.2967604398727417,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.5441147089004517,0.5069617033004761,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9680993556976318,0.4768135547637939,0.3337016999721527,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9254939556121826,0.421038806438446,0.3998557031154632,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7356139421463013,0.2095304429531097,0.9527617692947388,284.9100341796875,284.95001220703125,303.1004943847656,297.110595703125,299.6105651855469,297.2907409667969,284.9122619628906,1.0,0.5529768466949463,0.5497527718544006,0.5497527718544006,1.0,1.0,-2.989754676818848,1.1897356510162354,1.8000190258026123,0.5146840214729309,0.8897550106048584,0.8897550106048584,0.0,127.06068420410156,138.0,72949.640625,0.0,2168.038330078125,1.0,278.2568054199219,282.9892883300781,300.1268920898437,304.8931884765625,293.1499938964844,293.1499938964844,278.54998779296875,37843.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423337936401367,1.0,0.0,0.0,3.683017253875733,3.683042049407959,9.051088909473036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.9580078125,0.0,1584.1279296875,1895.4371337890625,0.0,2863.527587890625,0.9143943786621094,1.0,0.0,3.0,1.0,0.0
17762340,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8460057377815247,0.3289157450199127,0.2974370121955871,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.5448610782623291,0.5145368576049805,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9650206565856934,0.4800654351711273,0.3358295559883117,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9208086133003236,0.4223938882350921,0.4009922444820404,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7325145602226257,0.2100362330675125,0.9548826813697816,285.0224914550781,284.95001220703125,303.1499938964844,297.1337280273437,299.6229553222656,297.2862243652344,285.0211486816406,1.0,0.556906521320343,0.5476941466331482,0.5476941466331482,1.0,1.0,-3.0061442852020264,1.1938445568084717,1.812299847602844,0.5150385499000549,0.9991591572761536,0.9991591572761536,0.0,129.91925048828125,141.0,72773.6640625,0.0,2211.47314453125,1.0,278.5428771972656,283.1064453125,300.12115478515625,304.7969970703125,293.1499938964844,293.1499938964844,278.25,32959.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366451263427734,1.0,0.0,0.0,3.813119173049927,3.813144445419312,9.70183918980183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.326171875,0.0,1698.5675048828125,1895.4371337890625,0.0,2810.38720703125,0.9399179220199584,1.0,0.0,3.0,1.0,0.0
17762400,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8460057377815247,0.3289157450199127,0.2974370121955871,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.5448610782623291,0.5145368576049805,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9650206565856934,0.4800654351711273,0.3358295559883117,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9208086133003236,0.4223938882350921,0.4009922444820404,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7325145602226257,0.2100362330675125,0.9548826813697816,285.0224914550781,284.95001220703125,303.1499938964844,297.1337280273437,299.6229553222656,297.2862243652344,285.0211486816406,1.0,0.556906521320343,0.5476941466331482,0.5476941466331482,1.0,1.0,-3.0061442852020264,1.1938445568084717,1.812299847602844,0.5150385499000549,0.9991591572761536,0.9991591572761536,0.0,129.91925048828125,141.0,72773.6640625,0.0,2211.47314453125,1.0,278.5428771972656,283.1064453125,300.12115478515625,304.7969970703125,293.1499938964844,293.1499938964844,278.25,32959.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366451263427734,1.0,0.0,0.0,3.813119173049927,3.813144445419312,9.70183918980183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.326171875,0.0,1698.5675048828125,1895.4371337890625,0.0,2810.38720703125,0.9399179220199584,1.0,0.0,3.0,1.0,0.0
17762460,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8393921256065369,0.3288573920726776,0.2977887690067291,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.994331955909729,0.544903576374054,0.516377329826355,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9581943154335022,0.4822142124176025,0.3376487791538238,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.912497580051422,0.4229274690151214,0.4018915593624115,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7270764112472534,0.2101047039031982,0.9565832614898682,284.9001159667969,284.95001220703125,303.1925354003906,297.15625,299.6258850097656,297.2721862792969,284.90240478515625,1.0,0.5603886842727661,0.5455629825592041,0.5455629825592041,1.0,1.0,-3.014080047607422,1.1940913200378418,1.81998872756958,0.5135989189147949,0.8973405361175537,0.8973405361175537,0.0,134.01568603515625,144.0,73665.890625,0.0,2246.6240234375,1.0,278.2562255859375,282.96734619140625,300.1732788085937,304.9903259277344,293.1499938964844,293.1499938964844,278.54998779296875,38080.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432901501655579,1.0,0.0,0.0,3.73556399345398,3.735589265823364,9.311199846706586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.1025390625,0.0,1646.3939208984375,1895.4371337890625,0.0,2872.469970703125,0.9260220527648926,1.0,0.0,3.0,1.0,0.0
17762520,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8393921256065369,0.3288573920726776,0.2977887690067291,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.994331955909729,0.544903576374054,0.516377329826355,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9581943154335022,0.4822142124176025,0.3376487791538238,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.912497580051422,0.4229274690151214,0.4018915593624115,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7270764112472534,0.2101047039031982,0.9565832614898682,284.9001159667969,284.95001220703125,303.1925354003906,297.15625,299.6258850097656,297.2721862792969,284.90240478515625,1.0,0.5603886842727661,0.5455629825592041,0.5455629825592041,1.0,1.0,-3.014080047607422,1.1940913200378418,1.81998872756958,0.5135989189147949,0.8973405361175537,0.8973405361175537,0.0,134.01568603515625,144.0,73665.890625,0.0,2246.6240234375,1.0,278.2562255859375,282.96734619140625,300.1732788085937,304.9903259277344,293.1499938964844,293.1499938964844,278.54998779296875,38080.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432901501655579,1.0,0.0,0.0,3.73556399345398,3.735589265823364,9.311199846706586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.1025390625,0.0,1646.3939208984375,1895.4371337890625,0.0,2872.469970703125,0.9260220527648926,1.0,0.0,3.0,1.0,0.0
17762580,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8346496224403381,0.3297114670276642,0.2984092831611633,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9897547960281372,0.5465351939201355,0.5176213383674622,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9533731937408448,0.4853547811508178,0.3397042155265808,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9066487550735474,0.4242122769355774,0.4029761254787445,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7229776978492737,0.2105292379856109,0.9584283232688904,285.0162658691406,284.95001220703125,303.2228698730469,297.1704406738281,299.6331481933594,297.27349853515625,285.0145874023437,1.0,0.5635368227958679,0.5434318780899048,0.5434318780899048,1.0,1.0,-3.022332191467285,1.194452881813049,1.827879309654236,0.5119169354438782,1.0,1.0,0.0,137.40621948242188,147.0,73212.4296875,0.0,2278.859619140625,1.0,278.5438232421875,283.091796875,300.1589050292969,304.8714599609375,293.1499938964844,293.1499938964844,278.25,33364.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378410935401917,1.0,0.0,0.0,3.849252223968506,3.8492777347564697,9.886578027362702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.279296875,0.0,1745.556884765625,1895.4371337890625,0.0,2821.551025390625,0.948071837425232,1.0,0.0,3.0,1.0,0.0
17762640,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8346496224403381,0.3297114670276642,0.2984092831611633,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9897547960281372,0.5465351939201355,0.5176213383674622,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9533731937408448,0.4853547811508178,0.3397042155265808,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9066487550735474,0.4242122769355774,0.4029761254787445,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7229776978492737,0.2105292379856109,0.9584283232688904,285.0162658691406,284.95001220703125,303.2228698730469,297.1704406738281,299.6331481933594,297.27349853515625,285.0145874023437,1.0,0.5635368227958679,0.5434318780899048,0.5434318780899048,1.0,1.0,-3.022332191467285,1.194452881813049,1.827879309654236,0.5119169354438782,1.0,1.0,0.0,137.40621948242188,147.0,73212.4296875,0.0,2278.859619140625,1.0,278.5438232421875,283.091796875,300.1589050292969,304.8714599609375,293.1499938964844,293.1499938964844,278.25,33364.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378410935401917,1.0,0.0,0.0,3.849252223968506,3.8492777347564697,9.886578027362702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.279296875,0.0,1745.556884765625,1895.4371337890625,0.0,2821.551025390625,0.948071837425232,1.0,0.0,3.0,1.0,0.0
17762700,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8325772881507874,0.3297622799873352,0.2987486720085144,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9877200722694396,0.5470384955406189,0.5184025168418884,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9512651562690736,0.4864814877510071,0.340737909078598,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9041963815689088,0.4245590567588806,0.403571605682373,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7211871147155762,0.2106075435876846,0.959561049938202,284.8743591308594,284.95001220703125,303.23370361328125,297.174560546875,299.6324768066406,297.27008056640625,284.8705139160156,1.0,0.5651111602783203,0.5423662662506104,0.5423662662506104,1.0,1.0,-3.027005195617676,1.194836139678955,1.8321689367294312,0.511276125907898,0.9081764817237854,0.9081764817237854,0.0,139.02276611328125,147.0,74226.640625,0.0,2295.623291015625,1.0,278.2939147949219,282.9315185546875,300.2052917480469,305.10791015625,293.1499938964844,293.1499938964844,278.25,36860.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433195352554321,1.0,0.0,0.0,3.8312227725982666,3.8312487602233887,9.794180186872836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.498046875,0.0,1751.0435791015625,1895.4371337890625,0.0,2872.7451171875,0.9446233510971068,1.0,0.0,3.0,1.0,0.0
17762760,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8295394778251648,0.3296470940113067,0.2987266182899475,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9847142696380616,0.5473501682281494,0.5187878012657166,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9478978514671326,0.4873979091644287,0.3414466083049774,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9007620811462402,0.4247322380542755,0.4038330912590027,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7186034917831421,0.2105697244405746,0.9598668217658995,284.8963928222656,284.95001220703125,303.2417297363281,297.17681884765625,299.6293334960937,297.26422119140625,284.8988342285156,1.0,0.566525399684906,0.5413923859596252,0.5413923859596252,1.0,1.0,-3.028978109359741,1.1941758394241333,1.8348021507263184,0.5101611614227295,0.8996354937553406,0.8996354937553406,0.0,140.97276306152344,150.0,73982.2578125,0.0,2309.269287109375,1.0,278.2564697265625,282.9570007324219,300.19415283203125,305.0379638671875,293.1499938964844,293.1499938964844,278.54998779296875,38312.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445575833320618,1.0,0.0,0.0,3.759751319885254,3.7597768306732178,9.432168326384271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.8623046875,0.0,1676.55810546875,1895.4371337890625,0.0,2884.32470703125,0.9316423535346984,1.0,0.0,3.0,1.0,0.0
17762820,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.825933575630188,0.3305403590202331,0.299361914396286,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9809498190879822,0.5491580963134766,0.5202938318252563,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9441782236099244,0.4903730154037475,0.3433845639228821,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8966091871261597,0.4260502755641937,0.4049261510372162,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7152949571609497,0.2109881341457367,0.9615996479988098,285.0165100097656,284.95001220703125,303.2498474121094,297.1758728027344,299.6287536621094,297.2666015625,285.0150756835937,1.0,0.5694172382354736,0.539444625377655,0.539444625377655,1.0,1.0,-3.0372705459594727,1.1947380304336548,1.8425325155258176,0.5086778402328491,1.0,1.0,0.0,143.95411682128906,153.0,73427.578125,0.0,2339.790771484375,1.0,278.5439453125,283.08642578125,300.1651611328125,304.8973083496094,293.1499938964844,293.1499938964844,278.25,33626.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392924070358276,1.0,0.0,0.0,3.864914655685425,3.864940404891968,9.967199048332986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.7119140625,0.0,1766.8721923828125,1895.4371337890625,0.0,2835.10498046875,0.9517349600791932,1.0,0.0,3.0,1.0,0.0
17762880,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.825933575630188,0.3305403590202331,0.299361914396286,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9809498190879822,0.5491580963134766,0.5202938318252563,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9441782236099244,0.4903730154037475,0.3433845639228821,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8966091871261597,0.4260502755641937,0.4049261510372162,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7152949571609497,0.2109881341457367,0.9615996479988098,285.0165100097656,284.95001220703125,303.2498474121094,297.1758728027344,299.6287536621094,297.2666015625,285.0150756835937,1.0,0.5694172382354736,0.539444625377655,0.539444625377655,1.0,1.0,-3.0372705459594727,1.1947380304336548,1.8425325155258176,0.5086778402328491,1.0,1.0,0.0,143.95411682128906,153.0,73427.578125,0.0,2339.790771484375,1.0,278.5439453125,283.08642578125,300.1651611328125,304.8973083496094,293.1499938964844,293.1499938964844,278.25,33626.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392924070358276,1.0,0.0,0.0,3.864914655685425,3.864940404891968,9.967199048332986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.7119140625,0.0,1766.8721923828125,1895.4371337890625,0.0,2835.10498046875,0.9517349600791932,1.0,0.0,3.0,1.0,0.0
17762940,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8215283155441284,0.3304948210716247,0.2996959686279297,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9761998653411864,0.5499218702316284,0.5214377641677856,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.939297378063202,0.4922392666339874,0.3449913561344147,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8916551470756531,0.4265896677970886,0.4058002829551697,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7113012075424194,0.2110152393579483,0.9629541039466858,284.8962097167969,284.95001220703125,303.2478942871094,297.1681213378906,299.6167297363281,297.2572326660156,284.898193359375,1.0,0.5722399950027466,0.5374968647956848,0.5374968647956848,1.0,1.0,-3.043666362762451,1.1944129467010498,1.8492534160614007,0.5069422125816345,0.9017719626426696,0.9017719626426696,0.0,147.3299560546875,156.0,74158.40625,0.0,2369.0205078125,1.0,278.2567443847656,282.9510498046875,300.1858825683594,305.0452575683594,293.1499938964844,293.1499938964844,278.1499938964844,38369.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461333513259888,1.0,0.0,0.0,3.773882389068604,3.773907899856568,9.50320270476368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.8984375,0.0,1693.744384765625,1895.4371337890625,0.0,2899.069091796875,0.9348013997077942,1.0,0.0,3.0,1.0,0.0
17763000,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8215283155441284,0.3304948210716247,0.2996959686279297,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9761998653411864,0.5499218702316284,0.5214377641677856,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.939297378063202,0.4922392666339874,0.3449913561344147,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8916551470756531,0.4265896677970886,0.4058002829551697,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7113012075424194,0.2110152393579483,0.9629541039466858,284.8962097167969,284.95001220703125,303.2478942871094,297.1681213378906,299.6167297363281,297.2572326660156,284.898193359375,1.0,0.5722399950027466,0.5374968647956848,0.5374968647956848,1.0,1.0,-3.043666362762451,1.1944129467010498,1.8492534160614007,0.5069422125816345,0.9017719626426696,0.9017719626426696,0.0,147.3299560546875,156.0,74158.40625,0.0,2369.0205078125,1.0,278.2567443847656,282.9510498046875,300.1858825683594,305.0452575683594,293.1499938964844,293.1499938964844,278.1499938964844,38369.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461333513259888,1.0,0.0,0.0,3.773882389068604,3.773907899856568,9.50320270476368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.8984375,0.0,1693.744384765625,1895.4371337890625,0.0,2899.069091796875,0.9348013997077942,1.0,0.0,3.0,1.0,0.0
17763060,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.817085325717926,0.3306944370269775,0.2998790442943573,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.971248984336853,0.5508812665939331,0.5223453640937805,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9343866109848022,0.4943711459636688,0.3464679419994354,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8867087364196777,0.4272657334804535,0.4064657390117645,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7070642113685608,0.2110591679811477,0.963542342185974,284.91961669921875,284.95001220703125,303.23663330078125,297.1540222167969,299.6032409667969,297.2514953613281,284.9214172363281,1.0,0.5748206377029419,0.5355832576751709,0.5355832576751709,1.0,1.0,-3.0482568740844727,1.1933372020721436,1.85491955280304,0.5047292709350586,0.8814494013786316,0.8814494013786316,0.0,150.6678924560547,159.0,73962.4765625,0.0,2394.841064453125,1.0,278.1523132324219,282.9668884277344,300.1556091308594,304.98748779296875,293.1499938964844,293.1499938964844,278.45001220703125,38346.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467339873313904,1.0,0.0,0.0,3.6699447631835938,3.669969320297241,8.986950206235633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.37109375,0.0,1573.1212158203125,1895.4371337890625,0.0,2904.690185546875,0.9118508100509644,1.0,0.0,3.0,1.0,0.0
17763120,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.817085325717926,0.3306944370269775,0.2998790442943573,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.971248984336853,0.5508812665939331,0.5223453640937805,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9343866109848022,0.4943711459636688,0.3464679419994354,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8867087364196777,0.4272657334804535,0.4064657390117645,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7070642113685608,0.2110591679811477,0.963542342185974,284.91961669921875,284.95001220703125,303.23663330078125,297.1540222167969,299.6032409667969,297.2514953613281,284.9214172363281,1.0,0.5748206377029419,0.5355832576751709,0.5355832576751709,1.0,1.0,-3.0482568740844727,1.1933372020721436,1.85491955280304,0.5047292709350586,0.8814494013786316,0.8814494013786316,0.0,150.6678924560547,159.0,73962.4765625,0.0,2394.841064453125,1.0,278.1523132324219,282.9668884277344,300.1556091308594,304.98748779296875,293.1499938964844,293.1499938964844,278.45001220703125,38346.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467339873313904,1.0,0.0,0.0,3.6699447631835938,3.669969320297241,8.986950206235633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.37109375,0.0,1573.1212158203125,1895.4371337890625,0.0,2904.690185546875,0.9118508100509644,1.0,0.0,3.0,1.0,0.0
17763180,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8147533535957336,0.3317583203315735,0.3007553815841675,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9685046076774596,0.5527780652046204,0.5240253210067749,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9322102069854736,0.4974140226840973,0.3485163748264313,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8840792179107666,0.4287474453449249,0.4077761471271515,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7046566605567932,0.2115539759397506,0.965674638748169,285.0184326171875,284.95001220703125,303.2167663574219,297.13409423828125,299.5931701660156,297.2564392089844,285.01629638671875,1.0,0.5776093602180481,0.5336697101593018,0.5336697101593018,1.0,1.0,-3.057925224304199,1.1944031715393066,1.863521933555603,0.5034970641136169,0.9843052625656128,0.9843052625656128,0.0,153.21656799316406,162.0,73502.875,0.0,2426.071044921875,1.0,278.4432983398437,283.0759582519531,300.1229553222656,304.8617553710937,293.1499938964844,293.1499938964844,278.1499938964844,33207.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416706919670105,1.0,0.0,0.0,3.79439115524292,3.7944159507751465,9.60677198236226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.763671875,0.0,1678.0982666015625,1895.4371337890625,0.0,2857.328369140625,0.9355685114860536,1.0,0.0,3.0,1.0,0.0
17763240,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8147533535957336,0.3317583203315735,0.3007553815841675,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9685046076774596,0.5527780652046204,0.5240253210067749,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9322102069854736,0.4974140226840973,0.3485163748264313,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8840792179107666,0.4287474453449249,0.4077761471271515,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7046566605567932,0.2115539759397506,0.965674638748169,285.0184326171875,284.95001220703125,303.2167663574219,297.13409423828125,299.5931701660156,297.2564392089844,285.01629638671875,1.0,0.5776093602180481,0.5336697101593018,0.5336697101593018,1.0,1.0,-3.057925224304199,1.1944031715393066,1.863521933555603,0.5034970641136169,0.9843052625656128,0.9843052625656128,0.0,153.21656799316406,162.0,73502.875,0.0,2426.071044921875,1.0,278.4432983398437,283.0759582519531,300.1229553222656,304.8617553710937,293.1499938964844,293.1499938964844,278.1499938964844,33207.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416706919670105,1.0,0.0,0.0,3.79439115524292,3.7944159507751465,9.60677198236226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.763671875,0.0,1678.0982666015625,1895.4371337890625,0.0,2857.328369140625,0.9355685114860536,1.0,0.0,3.0,1.0,0.0
17763300,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8132686018943787,0.3318138122558594,0.3011097013950348,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9667640328407288,0.5532084107398987,0.5247747898101807,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.930692732334137,0.498381108045578,0.3494485914707184,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8824668526649475,0.4291050136089325,0.4083932638168335,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.703239381313324,0.2116253823041916,0.966788649559021,284.8766174316406,284.95001220703125,303.203857421875,297.1220703125,299.58331298828125,297.2530517578125,284.87310791015625,1.0,0.579045832157135,0.5327129364013672,0.5327129364013672,1.0,1.0,-3.06246018409729,1.1947766542434692,1.8676836490631104,0.5029069781303406,0.8896918892860413,0.8896918892860413,0.0,154.67465209960938,162.0,74426.03125,0.0,2442.1484375,1.0,278.1944580078125,282.91766357421875,300.1548156738281,305.0821533203125,293.1499938964844,293.1499938964844,278.1499938964844,37071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847429096698761,1.0,0.0,0.0,3.77094841003418,3.770973682403565,9.4884319423727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.763671875,0.0,1680.2237548828125,1895.4371337890625,0.0,2911.197021484375,0.9310964345932008,1.0,0.0,3.0,1.0,0.0
17763360,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8107632398605347,0.3317022025585174,0.3010870814323425,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9638876914978028,0.5534349679946899,0.5250797271728516,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9279088377952576,0.4991796910762787,0.3500557839870453,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8798314929008484,0.4292829930782318,0.4086574912071228,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7009650468826294,0.2115809172391891,0.967044234275818,284.9031677246094,284.95001220703125,303.1890563964844,297.1087951660156,299.5711669921875,297.2474365234375,284.9049987792969,1.0,0.5803393125534058,0.5317494869232178,0.5317494869232178,1.0,1.0,-3.064157009124756,1.1939185857772827,1.870238304138184,0.5016795992851257,0.8859491348266602,0.8859491348266602,0.0,156.52220153808594,165.0,74112.0546875,0.0,2454.986572265625,1.0,278.1568603515625,282.9471435546875,300.1283569335937,304.9908142089844,293.1499938964844,293.1499938964844,278.45001220703125,38350.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489181995391846,1.0,0.0,0.0,3.696481227874756,3.6965060234069824,9.117385388890398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.76953125,0.0,1603.3118896484375,1895.4371337890625,0.0,2925.139404296875,0.9176375269889832,1.0,0.0,3.0,1.0,0.0
17763420,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8076983094215393,0.3325085341930389,0.3016751110553741,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9602656960487366,0.5549814701080322,0.5263725519180298,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9249032735824584,0.5019110441207886,0.351832628250122,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8766013979911804,0.4305177927017212,0.4097040891647339,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6980412006378174,0.2119428664445877,0.968591332435608,285.0059509277344,284.95001220703125,303.1541748046875,297.07861328125,299.5531311035156,297.2492980957031,285.0040588378906,1.0,0.5830204486846924,0.529822587966919,0.529822587966919,1.0,1.0,-3.071664810180664,1.1939449310302734,1.8777198791503904,0.4998990595340729,0.9814363121986388,0.9814363121986388,0.0,159.40225219726562,168.0,73514.5078125,0.0,2484.205322265625,1.0,278.44354248046875,283.061767578125,300.071044921875,304.8178405761719,293.1499938964844,293.1499938964844,278.1499938964844,33527.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443500995635986,1.0,0.0,0.0,3.806490898132324,3.80651593208313,9.668139000496012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.09765625,0.0,1695.0499267578125,1895.4371337890625,0.0,2882.384033203125,0.938504695892334,1.0,0.0,3.0,1.0,0.0
17763480,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8076983094215393,0.3325085341930389,0.3016751110553741,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9602656960487366,0.5549814701080322,0.5263725519180298,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9249032735824584,0.5019110441207886,0.351832628250122,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8766013979911804,0.4305177927017212,0.4097040891647339,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6980412006378174,0.2119428664445877,0.968591332435608,285.0059509277344,284.95001220703125,303.1541748046875,297.07861328125,299.5531311035156,297.2492980957031,285.0040588378906,1.0,0.5830204486846924,0.529822587966919,0.529822587966919,1.0,1.0,-3.071664810180664,1.1939449310302734,1.8777198791503904,0.4998990595340729,0.9814363121986388,0.9814363121986388,0.0,159.40225219726562,168.0,73514.5078125,0.0,2484.205322265625,1.0,278.44354248046875,283.061767578125,300.071044921875,304.8178405761719,293.1499938964844,293.1499938964844,278.1499938964844,33527.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443500995635986,1.0,0.0,0.0,3.806490898132324,3.80651593208313,9.668139000496012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.09765625,0.0,1695.0499267578125,1895.4371337890625,0.0,2882.384033203125,0.938504695892334,1.0,0.0,3.0,1.0,0.0
17763540,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8035868406295776,0.3323952555656433,0.3019194602966308,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9554678797721864,0.5554707050323486,0.527241587638855,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.920675814151764,0.5035142302513123,0.3532507419586181,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8724794983863831,0.4309670925140381,0.4104708433151245,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.694387674331665,0.2119048535823822,0.9696099758148192,284.897705078125,284.95001220703125,303.1128845214844,297.04400634765625,299.5253601074219,297.2397766113281,284.8995666503906,1.0,0.5856289863586426,0.5278956890106201,0.5278956890106201,1.0,1.0,-3.076862573623657,1.1929196119308472,1.88394296169281,0.4977869391441345,0.8819882869720459,0.8819882869720459,0.0,162.75949096679688,171.0,74014.0859375,0.0,2511.664306640625,1.0,278.156982421875,282.94061279296875,300.063232421875,304.9222106933594,293.1499938964844,293.1499938964844,278.45001220703125,38603.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514470458030701,1.0,0.0,0.0,3.696175813674927,3.696200609207153,9.115877901422208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.3447265625,0.0,1604.8780517578125,1895.4371337890625,0.0,2948.826171875,0.9177245497703552,1.0,0.0,3.0,1.0,0.0
17763600,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8035868406295776,0.3323952555656433,0.3019194602966308,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9554678797721864,0.5554707050323486,0.527241587638855,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.920675814151764,0.5035142302513123,0.3532507419586181,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8724794983863831,0.4309670925140381,0.4104708433151245,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.694387674331665,0.2119048535823822,0.9696099758148192,284.897705078125,284.95001220703125,303.1128845214844,297.04400634765625,299.5253601074219,297.2397766113281,284.8995666503906,1.0,0.5856289863586426,0.5278956890106201,0.5278956890106201,1.0,1.0,-3.076862573623657,1.1929196119308472,1.88394296169281,0.4977869391441345,0.8819882869720459,0.8819882869720459,0.0,162.75949096679688,171.0,74014.0859375,0.0,2511.664306640625,1.0,278.156982421875,282.94061279296875,300.063232421875,304.9222106933594,293.1499938964844,293.1499938964844,278.45001220703125,38603.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514470458030701,1.0,0.0,0.0,3.696175813674927,3.696200609207153,9.115877901422208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.3447265625,0.0,1604.8780517578125,1895.4371337890625,0.0,2948.826171875,0.9177245497703552,1.0,0.0,3.0,1.0,0.0
17763660,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8006810545921326,0.3332188427448272,0.3025187253952026,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9518955945968628,0.5568804144859314,0.5284085869789124,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9178737998008728,0.5060487389564514,0.3549010753631592,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8695396780967712,0.4322002232074737,0.4115070402622223,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6916428804397583,0.2122364342212677,0.9710037112236024,285.0025634765625,284.95001220703125,303.0658874511719,297.0055236816406,299.5024108886719,297.2411499023437,285.0007629394531,1.0,0.5882108807563782,0.5260187387466431,0.5260187387466431,1.0,1.0,-3.08388352394104,1.1927294731140137,1.8911540508270264,0.4959234893321991,0.9763525724411012,0.9763525724411012,0.0,165.6060333251953,174.0,73350.3046875,0.0,2540.021240234375,1.0,278.4434814453125,283.0582580566406,299.9976806640625,304.735595703125,293.1499938964844,293.1499938964844,278.1499938964844,33671.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468140959739685,1.0,0.0,0.0,3.800657033920288,3.8006820678710938,9.638525853006286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.2392578125,0.0,1689.19140625,1895.4371337890625,0.0,2905.440185546875,0.9372796416282654,1.0,0.0,3.0,1.0,0.0
17763720,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8006810545921326,0.3332188427448272,0.3025187253952026,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9518955945968628,0.5568804144859314,0.5284085869789124,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9178737998008728,0.5060487389564514,0.3549010753631592,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8695396780967712,0.4322002232074737,0.4115070402622223,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6916428804397583,0.2122364342212677,0.9710037112236024,285.0025634765625,284.95001220703125,303.0658874511719,297.0055236816406,299.5024108886719,297.2411499023437,285.0007629394531,1.0,0.5882108807563782,0.5260187387466431,0.5260187387466431,1.0,1.0,-3.08388352394104,1.1927294731140137,1.8911540508270264,0.4959234893321991,0.9763525724411012,0.9763525724411012,0.0,165.6060333251953,174.0,73350.3046875,0.0,2540.021240234375,1.0,278.4434814453125,283.0582580566406,299.9976806640625,304.735595703125,293.1499938964844,293.1499938964844,278.1499938964844,33671.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468140959739685,1.0,0.0,0.0,3.800657033920288,3.8006820678710938,9.638525853006286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.2392578125,0.0,1689.19140625,1895.4371337890625,0.0,2905.440185546875,0.9372796416282654,1.0,0.0,3.0,1.0,0.0
17763780,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.79683917760849,0.3331193327903747,0.3027787804603576,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9471721053123474,0.5572436451911926,0.5291550159454346,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9139376878738404,0.5074867606163025,0.3561885952949524,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8657667636871338,0.4326547086238861,0.4122799634933471,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6882165670394897,0.2121805697679519,0.9719218611717224,284.89996337890625,284.95001220703125,303.0138854980469,296.96356201171875,299.4706420898437,297.2315979003906,284.9017028808594,1.0,0.5907337069511414,0.5241417288780212,0.5241417288780212,1.0,1.0,-3.0886824131011963,1.1915348768234253,1.897147536277771,0.4937554597854614,0.8798851370811462,0.8798851370811462,0.0,168.93360900878906,177.0,73787.859375,0.0,2566.75048828125,1.0,278.1567077636719,282.9429016113281,299.9828186035156,304.82745361328125,293.1499938964844,293.1499938964844,278.45001220703125,38715.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539111018180847,1.0,0.0,0.0,3.683462381362915,3.6834871768951416,9.053275675796612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.1328125,0.0,1591.2181396484375,1895.4371337890625,0.0,2971.916015625,0.9151179194450378,1.0,0.0,3.0,1.0,0.0
17763840,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.79683917760849,0.3331193327903747,0.3027787804603576,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9471721053123474,0.5572436451911926,0.5291550159454346,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9139376878738404,0.5074867606163025,0.3561885952949524,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8657667636871338,0.4326547086238861,0.4122799634933471,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6882165670394897,0.2121805697679519,0.9719218611717224,284.89996337890625,284.95001220703125,303.0138854980469,296.96356201171875,299.4706420898437,297.2315979003906,284.9017028808594,1.0,0.5907337069511414,0.5241417288780212,0.5241417288780212,1.0,1.0,-3.0886824131011963,1.1915348768234253,1.897147536277771,0.4937554597854614,0.8798851370811462,0.8798851370811462,0.0,168.93360900878906,177.0,73787.859375,0.0,2566.75048828125,1.0,278.1567077636719,282.9429016113281,299.9828186035156,304.82745361328125,293.1499938964844,293.1499938964844,278.45001220703125,38715.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539111018180847,1.0,0.0,0.0,3.683462381362915,3.6834871768951416,9.053275675796612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.1328125,0.0,1591.2181396484375,1895.4371337890625,0.0,2971.916015625,0.9151179194450378,1.0,0.0,3.0,1.0,0.0
17763900,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7950769066810608,0.3334593176841736,0.3029171824455261,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9449558854103088,0.5578139424324036,0.5295029878616333,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9122002720832824,0.5086615085601807,0.356850653886795,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.864034116268158,0.4331927597522735,0.4126454591751098,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6866052746772766,0.2122984379529953,0.9722430109977722,285.01934814453125,284.95001220703125,302.9862670898437,296.94146728515625,299.4570617675781,297.23150634765625,285.0211486816406,1.0,0.5919346809387207,0.5232031941413879,0.5232031941413879,1.0,1.0,-3.090883016586304,1.1908509731292725,1.9000319242477417,0.4925157725811004,0.9626312851905824,0.9626312851905824,0.0,170.50332641601562,177.0,72971.421875,0.0,2579.2734375,1.0,278.4029235839844,283.0761413574219,299.9208679199219,304.5884094238281,293.1499938964844,293.1499938964844,278.45001220703125,34334.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495954871177673,1.0,0.0,0.0,3.727975368499756,3.7279999256134033,9.273408068111166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.8837890625,0.0,1608.9345703125,1895.4371337890625,0.0,2931.48193359375,0.9232696294784546,1.0,0.0,3.0,1.0,0.0
17763960,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7941321730613708,0.3339159190654754,0.3033618330955505,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9436672925949096,0.5585209131240845,0.5301989316940308,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9114028811454772,0.5099474191665649,0.357776939868927,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8630725741386414,0.4338568449020386,0.4132957756519317,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.685657262802124,0.2125018090009689,0.9732669591903688,285.00115966796875,284.95001220703125,302.9576416015625,296.9186706542969,299.4442138671875,297.2330322265625,284.9993896484375,1.0,0.5932440757751465,0.5222730040550232,0.5222730040550232,1.0,1.0,-3.095378875732422,1.1911367177963257,1.9042420387268064,0.4917787611484527,0.9713531732559204,0.9713531732559204,0.0,171.7563934326172,180.0,73103.484375,0.0,2594.574951171875,1.0,278.4432678222656,283.0577697753906,299.9108581542969,304.6331481933594,293.1499938964844,293.1499938964844,278.1499938964844,33704.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492916822433472,1.0,0.0,0.0,3.788048028945923,3.788073062896729,9.574679324941826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.2880859375,0.0,1674.4200439453125,1895.4371337890625,0.0,2928.636962890625,0.9345371723175048,1.0,0.0,3.0,1.0,0.0
17764020,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7905022501945496,0.3337827920913696,0.3035899996757507,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.93902987241745,0.5587498545646667,0.5308189392089844,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9078473448753356,0.5113435387611389,0.3590285181999206,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8595631718635559,0.4342672228813171,0.4140262007713318,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6824449300765991,0.2124433815479278,0.9741539359092712,284.9010009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.4099426269531,297.22418212890625,284.9026184082031,1.0,0.5957005023956299,0.5204125046730042,0.5204125046730042,1.0,1.0,-3.099855422973633,1.189753532409668,1.9101020097732544,0.4895131587982178,0.8764258027076721,0.8764258027076721,0.0,175.06854248046875,183.0,73501.7734375,0.0,2620.77197265625,1.0,278.15679931640625,282.9448547363281,299.89068603515625,304.7167358398437,293.1499938964844,293.1499938964844,278.45001220703125,38746.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564194440841675,1.0,0.0,0.0,3.667898654937744,3.667923212051392,8.976931553661416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.013671875,0.0,1573.8255615234375,1895.4371337890625,0.0,2995.42919921875,0.9116944670677184,1.0,0.0,3.0,1.0,0.0
