time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764080,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7905022501945496,0.3337827920913696,0.3035899996757507,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.93902987241745,0.5587498545646667,0.5308189392089844,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9078473448753356,0.5113435387611389,0.3590285181999206,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8595631718635559,0.4342672228813171,0.4140262007713318,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6824449300765991,0.2124433815479278,0.9741539359092712,284.9010009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.4099426269531,297.22418212890625,284.9026184082031,1.0,0.5957005023956299,0.5204125046730042,0.5204125046730042,1.0,1.0,-3.099855422973633,1.189753532409668,1.9101020097732544,0.4895131587982178,0.8764258027076721,0.8764258027076721,0.0,175.06854248046875,183.0,73501.7734375,0.0,2620.77197265625,1.0,278.15679931640625,282.9448547363281,299.89068603515625,304.7167358398437,293.1499938964844,293.1499938964844,278.45001220703125,38746.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564194440841675,1.0,0.0,0.0,3.667898654937744,3.667923212051392,8.976931553661416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.013671875,0.0,1573.8255615234375,1895.4371337890625,0.0,2995.42919921875,0.9116944670677184,1.0,0.0,3.0,1.0,0.0
17764140,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7879493832588196,0.3345323204994201,0.3041370511054992,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9356077313423156,0.559908926486969,0.5317494869232178,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.905607044696808,0.5137741565704346,0.3605973124504089,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8570575714111328,0.4354130327701568,0.4149953126907348,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6800545454025269,0.2127565145492553,0.9754815697669984,284.9990234375,284.95001220703125,302.83526611328125,296.8219299316406,299.3814392089844,297.2260437011719,284.9971923828125,1.0,0.5981518626213074,0.5185520648956299,0.5185520648956299,1.0,1.0,-3.106271743774414,1.1891679763793943,1.9171037673950195,0.4874307215213775,0.965416133403778,0.965416133403778,0.0,177.8784942626953,186.0,72802.453125,0.0,2648.185791015625,1.0,278.4432983398437,283.0570983886719,299.814208984375,304.5172424316406,293.1499938964844,293.1499938964844,278.1499938964844,33735.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518039584159851,1.0,0.0,0.0,3.773006200790405,3.773030996322632,9.498790518591704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.0498046875,0.0,1656.8560791015625,1895.4371337890625,0.0,2952.169677734375,0.9310626983642578,1.0,0.0,3.0,1.0,0.0
17764200,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7879493832588196,0.3345323204994201,0.3041370511054992,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9356077313423156,0.559908926486969,0.5317494869232178,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.905607044696808,0.5137741565704346,0.3605973124504089,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8570575714111328,0.4354130327701568,0.4149953126907348,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6800545454025269,0.2127565145492553,0.9754815697669984,284.9990234375,284.95001220703125,302.83526611328125,296.8219299316406,299.3814392089844,297.2260437011719,284.9971923828125,1.0,0.5981518626213074,0.5185520648956299,0.5185520648956299,1.0,1.0,-3.106271743774414,1.1891679763793943,1.9171037673950195,0.4874307215213775,0.965416133403778,0.965416133403778,0.0,177.8784942626953,186.0,72802.453125,0.0,2648.185791015625,1.0,278.4432983398437,283.0570983886719,299.814208984375,304.5172424316406,293.1499938964844,293.1499938964844,278.1499938964844,33735.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518039584159851,1.0,0.0,0.0,3.773006200790405,3.773030996322632,9.498790518591704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.0498046875,0.0,1656.8560791015625,1895.4371337890625,0.0,2952.169677734375,0.9310626983642578,1.0,0.0,3.0,1.0,0.0
17764260,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7844902873039246,0.3343543708324432,0.3043207228183746,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9310952425003052,0.5600482821464539,0.5322747826576233,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9024417400360109,0.5151554942131042,0.3618321716785431,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8537570834159851,0.4357654452323913,0.415667712688446,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.677021861076355,0.2126862555742263,0.9763111472129822,284.902099609375,284.95001220703125,302.7705993652344,296.7710266113281,299.34588623046875,297.2179870605469,284.9035949707031,1.0,0.6005491614341736,0.516694188117981,0.516694188117981,1.0,1.0,-3.110422134399414,1.1875725984573364,1.9228495359420776,0.4850402176380157,0.8724833726882935,0.8724833726882935,0.0,181.1874389648437,189.0,73162.953125,0.0,2673.88623046875,1.0,278.15692138671875,282.94744873046875,299.7904052734375,304.59393310546875,293.1499938964844,293.1499938964844,278.45001220703125,38770.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589392900466919,1.0,0.0,0.0,3.649271011352539,3.649295330047608,8.8859832203525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.9267578125,0.0,1553.0821533203125,1895.4371337890625,0.0,3019.057373046875,0.907586932182312,1.0,0.0,3.0,1.0,0.0
17764320,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7844902873039246,0.3343543708324432,0.3043207228183746,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9310952425003052,0.5600482821464539,0.5322747826576233,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9024417400360109,0.5151554942131042,0.3618321716785431,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8537570834159851,0.4357654452323913,0.415667712688446,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.677021861076355,0.2126862555742263,0.9763111472129822,284.902099609375,284.95001220703125,302.7705993652344,296.7710266113281,299.34588623046875,297.2179870605469,284.9035949707031,1.0,0.6005491614341736,0.516694188117981,0.516694188117981,1.0,1.0,-3.110422134399414,1.1875725984573364,1.9228495359420776,0.4850402176380157,0.8724833726882935,0.8724833726882935,0.0,181.1874389648437,189.0,73162.953125,0.0,2673.88623046875,1.0,278.15692138671875,282.94744873046875,299.7904052734375,304.59393310546875,293.1499938964844,293.1499938964844,278.45001220703125,38770.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589392900466919,1.0,0.0,0.0,3.649271011352539,3.649295330047608,8.8859832203525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.9267578125,0.0,1553.0821533203125,1895.4371337890625,0.0,3019.057373046875,0.907586932182312,1.0,0.0,3.0,1.0,0.0
17764380,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.782065749168396,0.335049569606781,0.3048255741596222,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9277982711791992,0.5611217021942139,0.5331301689147949,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9004631042480469,0.5175833106040955,0.3634003698825836,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8514041900634766,0.4368464648723602,0.4165816605091095,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6747708916664124,0.2129829078912735,0.9775795340538024,284.9971618652344,284.95001220703125,302.7045288085937,296.7191162109375,299.3164978027344,297.2203369140625,284.995361328125,1.0,0.6029464602470398,0.514836311340332,0.514836311340332,1.0,1.0,-3.1165592670440674,1.1867913007736206,1.9297679662704468,0.4828388392925262,0.9590396285057068,0.9590396285057068,0.0,183.9916839599609,192.0,72455.1484375,0.0,2700.909423828125,1.0,278.4431457519531,283.0572509765625,299.711181640625,304.3909912109375,293.1499938964844,293.1499938964844,278.1499938964844,33751.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542734980583191,1.0,0.0,0.0,3.754728555679321,3.754753351211548,9.40698384965799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.8994140625,0.0,1635.5328369140625,1895.4371337890625,0.0,2975.3125,0.9269418120384216,1.0,0.0,3.0,1.0,0.0
17764440,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.782065749168396,0.335049569606781,0.3048255741596222,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9277982711791992,0.5611217021942139,0.5331301689147949,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9004631042480469,0.5175833106040955,0.3634003698825836,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8514041900634766,0.4368464648723602,0.4165816605091095,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6747708916664124,0.2129829078912735,0.9775795340538024,284.9971618652344,284.95001220703125,302.7045288085937,296.7191162109375,299.3164978027344,297.2203369140625,284.995361328125,1.0,0.6029464602470398,0.514836311340332,0.514836311340332,1.0,1.0,-3.1165592670440674,1.1867913007736206,1.9297679662704468,0.4828388392925262,0.9590396285057068,0.9590396285057068,0.0,183.9916839599609,192.0,72455.1484375,0.0,2700.909423828125,1.0,278.4431457519531,283.0572509765625,299.711181640625,304.3909912109375,293.1499938964844,293.1499938964844,278.1499938964844,33751.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542734980583191,1.0,0.0,0.0,3.754728555679321,3.754753351211548,9.40698384965799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.8994140625,0.0,1635.5328369140625,1895.4371337890625,0.0,2975.3125,0.9269418120384216,1.0,0.0,3.0,1.0,0.0
17764500,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7807796001434326,0.3349903523921966,0.305059015750885,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9260646104812622,0.5612248182296753,0.5335509181022644,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8993817567825317,0.5183257460594177,0.3641612529754638,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.85017329454422,0.4370525181293487,0.4170421063899994,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6736229062080383,0.2129802405834198,0.9783264398574828,284.8658752441406,284.95001220703125,302.6712341308594,296.69293212890625,299.299072265625,297.21734619140625,284.8641052246094,1.0,0.6041812896728516,0.5139073729515076,0.5139073729515076,1.0,1.0,-3.119718313217163,1.1864105463027954,1.933307647705078,0.4818467795848846,0.8656191229820251,0.8656191229820251,0.0,185.481185913086,192.0,73177.484375,0.0,2715.094970703125,1.0,278.195556640625,282.9125366210937,299.7265625,304.5786437988281,293.1499938964844,293.1499938964844,278.1499938964844,38122.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599889874458313,1.0,0.0,0.0,3.7101781368255615,3.710202932357788,9.185076805806602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.3984375,0.0,1617.3006591796875,1895.4371337890625,0.0,3028.901611328125,0.9180073142051696,1.0,0.0,3.0,1.0,0.0
17764560,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.778767466545105,0.3348272740840912,0.3049635291099548,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9234715700149536,0.5611914992332458,0.5335819721221924,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8975473642349243,0.5189844369888306,0.3646418750286102,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8482900261878967,0.437139630317688,0.4171934127807617,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6719052195549011,0.2128994613885879,0.9783376455307008,284.9031677246094,284.95001220703125,302.6378479003906,296.6666564941406,299.28082275390625,297.21307373046875,284.9045715332031,1.0,0.6052888631820679,0.5129972100257874,0.5129972100257874,1.0,1.0,-3.120415449142456,1.1850273609161377,1.9353880882263184,0.4803543388843536,0.8681142330169678,0.8681142330169678,0.0,187.29586791992188,195.0,72783.6328125,0.0,2726.14794921875,1.0,278.15728759765625,282.9504089355469,299.685791015625,304.4637756347656,293.1499938964844,293.1499938964844,278.45001220703125,38786.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613572716712952,1.0,0.0,0.0,3.6284971237182617,3.62852144241333,8.785102636466036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.0908203125,0.0,1530.0997314453125,1895.4371337890625,0.0,3041.73486328125,0.9029566049575806,1.0,0.0,3.0,1.0,0.0
17764620,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7764601707458496,0.335465133190155,0.3054246008396148,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9203372001647948,0.5621861219406128,0.5343711376190186,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8957312107086182,0.5214372277259827,0.3662298321723938,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8460696935653687,0.4381522238254547,0.4180494546890259,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.669783890247345,0.2131796330213546,0.9795462489128112,284.9955139160156,284.95001220703125,302.5712280273437,296.6141357421875,299.25177001953125,297.2159118652344,284.9937438964844,1.0,0.6076368689537048,0.5111768841743469,0.5111768841743469,1.0,1.0,-3.12630295753479,1.1841295957565308,1.9421732425689693,0.4781034588813782,0.9525529146194458,0.9525529146194458,0.0,190.0951995849609,198.0,72080.359375,0.0,2752.82470703125,1.0,278.4429931640625,283.0578308105469,299.60577392578125,304.2599182128906,293.1499938964844,293.1499938964844,278.1499938964844,33757.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566077351570129,1.0,0.0,0.0,3.734654664993286,3.7346792221069336,9.306667720920814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.140625,0.0,1612.238037109375,1895.4371337890625,0.0,2997.1943359375,0.9224117398262024,1.0,0.0,3.0,1.0,0.0
17764680,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7764601707458496,0.335465133190155,0.3054246008396148,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9203372001647948,0.5621861219406128,0.5343711376190186,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8957312107086182,0.5214372277259827,0.3662298321723938,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8460696935653687,0.4381522238254547,0.4180494546890259,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.669783890247345,0.2131796330213546,0.9795462489128112,284.9955139160156,284.95001220703125,302.5712280273437,296.6141357421875,299.25177001953125,297.2159118652344,284.9937438964844,1.0,0.6076368689537048,0.5111768841743469,0.5111768841743469,1.0,1.0,-3.12630295753479,1.1841295957565308,1.9421732425689693,0.4781034588813782,0.9525529146194458,0.9525529146194458,0.0,190.0951995849609,198.0,72080.359375,0.0,2752.82470703125,1.0,278.4429931640625,283.0578308105469,299.60577392578125,304.2599182128906,293.1499938964844,293.1499938964844,278.1499938964844,33757.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566077351570129,1.0,0.0,0.0,3.734654664993286,3.7346792221069336,9.306667720920814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.140625,0.0,1612.238037109375,1895.4371337890625,0.0,2997.1943359375,0.9224117398262024,1.0,0.0,3.0,1.0,0.0
17764740,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7733046412467957,0.3351958394050598,0.3055123388767242,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9162379503250122,0.5621886253356934,0.5347506403923035,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.893008291721344,0.5228842496871948,0.3674944937229156,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8431129455566406,0.4383828043937683,0.4185959994792938,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6670711636543274,0.2130838930606842,0.9802338480949402,284.9029846191406,284.95001220703125,302.5054016113281,296.5620422363281,299.217041015625,297.20928955078125,284.9042053222656,1.0,0.6099286675453186,0.5093566179275513,0.5093566179275513,1.0,1.0,-3.1298763751983643,1.1822102069854736,1.947666049003601,0.4755313396453857,0.862815260887146,0.862815260887146,0.0,193.3979339599609,201.0,72396.6875,0.0,2777.624267578125,1.0,278.1576232910156,282.9520263671875,299.5806579589844,304.33184814453125,293.1499938964844,293.1499938964844,278.45001220703125,38742.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636152148246765,1.0,0.0,0.0,3.607856273651123,3.607880353927612,8.685438501743192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.1259765625,0.0,1507.067138671875,1895.4371337890625,0.0,3062.9150390625,0.898240864276886,1.0,0.0,3.0,1.0,0.0
17764800,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7733046412467957,0.3351958394050598,0.3055123388767242,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9162379503250122,0.5621886253356934,0.5347506403923035,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.893008291721344,0.5228842496871948,0.3674944937229156,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8431129455566406,0.4383828043937683,0.4185959994792938,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6670711636543274,0.2130838930606842,0.9802338480949402,284.9029846191406,284.95001220703125,302.5054016113281,296.5620422363281,299.217041015625,297.20928955078125,284.9042053222656,1.0,0.6099286675453186,0.5093566179275513,0.5093566179275513,1.0,1.0,-3.1298763751983643,1.1822102069854736,1.947666049003601,0.4755313396453857,0.862815260887146,0.862815260887146,0.0,193.3979339599609,201.0,72396.6875,0.0,2777.624267578125,1.0,278.1576232910156,282.9520263671875,299.5806579589844,304.33184814453125,293.1499938964844,293.1499938964844,278.45001220703125,38742.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636152148246765,1.0,0.0,0.0,3.607856273651123,3.607880353927612,8.685438501743192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.1259765625,0.0,1507.067138671875,1895.4371337890625,0.0,3062.9150390625,0.898240864276886,1.0,0.0,3.0,1.0,0.0
17764860,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7711095809936523,0.3357759714126587,0.3059303164482116,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9133058190345764,0.563105583190918,0.5354764461517334,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8913625478744507,0.5253890752792358,0.3691223859786987,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8410105109214783,0.4393247067928314,0.4193929135799408,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6650754809379578,0.2133494317531585,0.9813919067382812,284.99420166015625,284.95001220703125,302.44110107421875,296.5108337402344,299.189453125,297.21258544921875,284.99249267578125,1.0,0.6122315526008606,0.50758957862854,0.50758957862854,1.0,1.0,-3.135551929473877,1.1812434196472168,1.9543086290359497,0.4732680320739746,0.9462956190109252,0.9462956190109252,0.0,196.190185546875,204.0,71697.109375,0.0,2804.003173828125,1.0,278.4428100585937,283.0587463378906,299.5018310546875,304.129150390625,293.1499938964844,293.1499938964844,278.1499938964844,33752.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858735203742981,1.0,0.0,0.0,3.713832378387451,3.71385669708252,9.203179729411204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.263671875,0.0,1588.2403564453125,1895.4371337890625,0.0,3017.1435546875,0.91771137714386,1.0,0.0,3.0,1.0,0.0
17764920,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7711095809936523,0.3357759714126587,0.3059303164482116,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9133058190345764,0.563105583190918,0.5354764461517334,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8913625478744507,0.5253890752792358,0.3691223859786987,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8410105109214783,0.4393247067928314,0.4193929135799408,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6650754809379578,0.2133494317531585,0.9813919067382812,284.99420166015625,284.95001220703125,302.44110107421875,296.5108337402344,299.189453125,297.21258544921875,284.99249267578125,1.0,0.6122315526008606,0.50758957862854,0.50758957862854,1.0,1.0,-3.135551929473877,1.1812434196472168,1.9543086290359497,0.4732680320739746,0.9462956190109252,0.9462956190109252,0.0,196.190185546875,204.0,71697.109375,0.0,2804.003173828125,1.0,278.4428100585937,283.0587463378906,299.5018310546875,304.129150390625,293.1499938964844,293.1499938964844,278.1499938964844,33752.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858735203742981,1.0,0.0,0.0,3.713832378387451,3.71385669708252,9.203179729411204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.263671875,0.0,1588.2403564453125,1895.4371337890625,0.0,3017.1435546875,0.91771137714386,1.0,0.0,3.0,1.0,0.0
17764980,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7680959105491638,0.3354524970054626,0.3059685826301574,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9094997644424438,0.5630515217781067,0.535792887210846,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8888565301895142,0.5269500613212585,0.3704450130462646,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8381980657577515,0.4394850730895996,0.4198733568191528,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6625169515609741,0.2132443040609359,0.9820272922515868,284.90673828125,284.95001220703125,302.3790283203125,296.4610900878906,299.156982421875,297.206787109375,284.9077453613281,1.0,0.6144791841506958,0.5058225989341736,0.5058225989341736,1.0,1.0,-3.1389174461364746,1.1792670488357544,1.959650516510009,0.4706901311874389,0.8603962063789368,0.8603962063789368,0.0,199.4855194091797,207.0,72001.890625,0.0,2828.466796875,1.0,278.15740966796875,282.95733642578125,299.479248046875,304.20172119140625,293.1499938964844,293.1499938964844,278.45001220703125,38715.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656545281410217,1.0,0.0,0.0,3.584909200668335,3.584933042526245,8.575305514568754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.892578125,0.0,1481.908935546875,1895.4371337890625,0.0,3082.0458984375,0.8932957649230957,1.0,0.0,3.0,1.0,0.0
17765040,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7680959105491638,0.3354524970054626,0.3059685826301574,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9094997644424438,0.5630515217781067,0.535792887210846,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8888565301895142,0.5269500613212585,0.3704450130462646,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8381980657577515,0.4394850730895996,0.4198733568191528,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6625169515609741,0.2132443040609359,0.9820272922515868,284.90673828125,284.95001220703125,302.3790283203125,296.4610900878906,299.156982421875,297.206787109375,284.9077453613281,1.0,0.6144791841506958,0.5058225989341736,0.5058225989341736,1.0,1.0,-3.1389174461364746,1.1792670488357544,1.959650516510009,0.4706901311874389,0.8603962063789368,0.8603962063789368,0.0,199.4855194091797,207.0,72001.890625,0.0,2828.466796875,1.0,278.15740966796875,282.95733642578125,299.479248046875,304.20172119140625,293.1499938964844,293.1499938964844,278.45001220703125,38715.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656545281410217,1.0,0.0,0.0,3.584909200668335,3.584933042526245,8.575305514568754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.892578125,0.0,1481.908935546875,1895.4371337890625,0.0,3082.0458984375,0.8932957649230957,1.0,0.0,3.0,1.0,0.0
17765100,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7667489051818848,0.3356592059135437,0.3060076236724853,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9078238606452942,0.5634340643882751,0.5359721779823303,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8878373503684998,0.528265655040741,0.3711968064308166,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8369291424751282,0.4398598372936249,0.4201022386550903,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6613460183143616,0.2133360207080841,0.982262372970581,285.0166320800781,284.95001220703125,302.3490600585937,296.4368591308594,299.1439819335937,297.20831298828125,285.0176696777344,1.0,0.6155607104301453,0.504939079284668,0.504939079284668,1.0,1.0,-3.1406362056732178,1.178292155265808,1.96234393119812,0.4692963361740112,0.9374762177467346,0.9374762177467346,0.0,201.0155029296875,207.0,71215.9375,0.0,2840.16796875,1.0,278.4006042480469,283.081298828125,299.4144592285156,303.9631042480469,293.1499938964844,293.1499938964844,278.45001220703125,34188.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611356019973755,1.0,0.0,0.0,3.6332545280456543,3.6332778930664062,8.808154348116659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.30859375,0.0,1501.12353515625,1895.4371337890625,0.0,3039.65625,0.9019847512245178,1.0,0.0,3.0,1.0,0.0
17765160,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7659894227981567,0.3359453082084656,0.3063157796859741,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9068301916122437,0.5639300346374512,0.536480724811554,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8874656558036804,0.5296909809112549,0.3722203373908996,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.836186945438385,0.4403252303600311,0.4205823242664337,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6606451272964478,0.2134982347488403,0.9831366539001464,284.99365234375,284.95001220703125,302.3199157714844,296.4132080078125,299.1322021484375,297.2111511230469,284.99200439453125,1.0,0.6167470216751099,0.50406414270401,0.50406414270401,1.0,1.0,-3.1444756984710693,1.1781964302062988,1.966279149055481,0.4683538973331451,0.9409831166267396,0.9409831166267396,0.0,202.2650909423828,210.0,71329.15625,0.0,2854.696533203125,1.0,278.4425354003906,283.0600280761719,299.4032897949219,304.0038757324219,293.1499938964844,293.1499938964844,278.1499938964844,33713.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605983257293701,1.0,0.0,0.0,3.69351863861084,3.693542718887329,9.10277663024317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.638671875,0.0,1564.8172607421875,1895.4371337890625,0.0,3034.616455078125,0.913192868232727,1.0,0.0,3.0,1.0,0.0
17765220,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.763099193572998,0.3355498313903808,0.3062809705734253,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9034017324447632,0.5638520121574402,0.5367715954780579,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8852702379226685,0.5314977765083313,0.373719573020935,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8334903717041016,0.4403908252716064,0.4209667444229126,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6582431793212891,0.2133883088827133,0.9837352633476256,284.9083557128906,284.95001220703125,302.2645263671875,296.3677062988281,299.1031494140625,297.20654296875,284.9092102050781,1.0,0.6189647912979126,0.5023143291473389,0.5023143291473389,1.0,1.0,-3.147775173187256,1.1761573553085327,1.9716176986694336,0.4657319784164428,0.8571265935897827,0.8571265935897827,0.0,205.5454864501953,213.0,71640.7265625,0.0,2879.0634765625,1.0,278.1575622558594,282.9600524902344,299.3851928710937,304.0811767578125,293.1499938964844,293.1499938964844,278.45001220703125,38656.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673871159553528,1.0,0.0,0.0,3.56521224975586,3.565236091613769,8.481332542942255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.36328125,0.0,1460.280517578125,1895.4371337890625,0.0,3098.29931640625,0.8888872265815735,1.0,0.0,3.0,1.0,0.0
17765280,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.763099193572998,0.3355498313903808,0.3062809705734253,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9034017324447632,0.5638520121574402,0.5367715954780579,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8852702379226685,0.5314977765083313,0.373719573020935,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8334903717041016,0.4403908252716064,0.4209667444229126,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6582431793212891,0.2133883088827133,0.9837352633476256,284.9083557128906,284.95001220703125,302.2645263671875,296.3677062988281,299.1031494140625,297.20654296875,284.9092102050781,1.0,0.6189647912979126,0.5023143291473389,0.5023143291473389,1.0,1.0,-3.147775173187256,1.1761573553085327,1.9716176986694336,0.4657319784164428,0.8571265935897827,0.8571265935897827,0.0,205.5454864501953,213.0,71640.7265625,0.0,2879.0634765625,1.0,278.1575622558594,282.9600524902344,299.3851928710937,304.0811767578125,293.1499938964844,293.1499938964844,278.45001220703125,38656.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673871159553528,1.0,0.0,0.0,3.56521224975586,3.565236091613769,8.481332542942255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.36328125,0.0,1460.280517578125,1895.4371337890625,0.0,3098.29931640625,0.8888872265815735,1.0,0.0,3.0,1.0,0.0
17765340,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7610796093940735,0.3359788656234741,0.3065761029720306,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9009861946105956,0.5646644234657288,0.5374133586883545,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8840789794921875,0.5343708992004395,0.3756074607372284,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8315526843070984,0.4411473572254181,0.421600341796875,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.656484067440033,0.213634118437767,0.9848246574401855,284.99298095703125,284.95001220703125,302.2135314941406,296.3251037597656,299.0818786621094,297.2113342285156,284.9915466308594,1.0,0.6212052702903748,0.5005645155906677,0.5005645155906677,1.0,1.0,-3.153236150741577,1.1749913692474363,1.978244662284851,0.4633310437202453,0.936329185962677,0.936329185962677,0.0,208.32254028320312,216.0,70995.6328125,0.0,2905.23388671875,1.0,278.4420471191406,283.0606994628906,299.3145751953125,303.8905639648437,293.1499938964844,293.1499938964844,278.1499938964844,33722.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862156867980957,1.0,0.0,0.0,3.675074815750122,3.675098657608032,9.012092618831956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.552734375,0.0,1544.083740234375,1895.4371337890625,0.0,3049.2353515625,0.9090802669525146,1.0,0.0,3.0,1.0,0.0
17765400,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7610796093940735,0.3359788656234741,0.3065761029720306,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9009861946105956,0.5646644234657288,0.5374133586883545,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8840789794921875,0.5343708992004395,0.3756074607372284,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8315526843070984,0.4411473572254181,0.421600341796875,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.656484067440033,0.213634118437767,0.9848246574401855,284.99298095703125,284.95001220703125,302.2135314941406,296.3251037597656,299.0818786621094,297.2113342285156,284.9915466308594,1.0,0.6212052702903748,0.5005645155906677,0.5005645155906677,1.0,1.0,-3.153236150741577,1.1749913692474363,1.978244662284851,0.4633310437202453,0.936329185962677,0.936329185962677,0.0,208.32254028320312,216.0,70995.6328125,0.0,2905.23388671875,1.0,278.4420471191406,283.0606994628906,299.3145751953125,303.8905639648437,293.1499938964844,293.1499938964844,278.1499938964844,33722.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862156867980957,1.0,0.0,0.0,3.675074815750122,3.675098657608032,9.012092618831956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.552734375,0.0,1544.083740234375,1895.4371337890625,0.0,3049.2353515625,0.9090802669525146,1.0,0.0,3.0,1.0,0.0
17765460,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7582972049713135,0.335536241531372,0.3064907789230346,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8977539539337158,0.5645151138305664,0.5376320481300354,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8820648789405823,0.5362921953201294,0.3771813511848449,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8289404511451721,0.4411444664001465,0.4219129085540771,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.654205322265625,0.2135183662176132,0.9853859543800354,284.9097900390625,284.95001220703125,302.16766357421875,296.2858581542969,299.0567932128906,297.2071533203125,284.9105224609375,1.0,0.6233901381492615,0.4988215267658233,0.4988215267658233,1.0,1.0,-3.156346559524536,1.172819972038269,1.983526468276977,0.4606225788593292,0.8544595241546631,0.8544595241546631,0.0,211.6098175048828,219.0,71324.9765625,0.0,2929.3623046875,1.0,278.1576843261719,282.9620361328125,299.302490234375,303.974609375,293.1499938964844,293.1499938964844,278.45001220703125,38592.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687663078308105,1.0,0.0,0.0,3.548309564590454,3.548332929611206,8.401102036259545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.3310546875,0.0,1441.8023681640625,1895.4371337890625,0.0,3111.237548828125,0.8850955963134766,1.0,0.0,3.0,1.0,0.0
17765520,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7582972049713135,0.335536241531372,0.3064907789230346,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8977539539337158,0.5645151138305664,0.5376320481300354,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8820648789405823,0.5362921953201294,0.3771813511848449,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8289404511451721,0.4411444664001465,0.4219129085540771,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.654205322265625,0.2135183662176132,0.9853859543800354,284.9097900390625,284.95001220703125,302.16766357421875,296.2858581542969,299.0567932128906,297.2071533203125,284.9105224609375,1.0,0.6233901381492615,0.4988215267658233,0.4988215267658233,1.0,1.0,-3.156346559524536,1.172819972038269,1.983526468276977,0.4606225788593292,0.8544595241546631,0.8544595241546631,0.0,211.6098175048828,219.0,71324.9765625,0.0,2929.3623046875,1.0,278.1576843261719,282.9620361328125,299.302490234375,303.974609375,293.1499938964844,293.1499938964844,278.45001220703125,38592.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687663078308105,1.0,0.0,0.0,3.548309564590454,3.548332929611206,8.401102036259545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.3310546875,0.0,1441.8023681640625,1895.4371337890625,0.0,3111.237548828125,0.8850955963134766,1.0,0.0,3.0,1.0,0.0
17765580,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.75635826587677,0.3359082043170929,0.3067420423030853,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8954129219055176,0.5652394890785217,0.538200318813324,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8810293078422546,0.5392771363258362,0.3791509568691253,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8270621299743652,0.441827654838562,0.4224832355976105,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6525435447692871,0.2137546241283416,0.9864467978477478,284.9930114746094,284.95001220703125,302.1276550292969,296.25048828125,299.0399169921875,297.21221923828125,284.9920349121094,1.0,0.6255991458892822,0.497078537940979,0.497078537940979,1.0,1.0,-3.161654472351074,1.1715325117111206,1.9901219606399536,0.4581426084041595,0.9327422976493835,0.9327422976493835,0.0,214.38833618164065,222.0,70705.546875,0.0,2955.371826171875,1.0,278.441650390625,283.061767578125,299.239013671875,303.7928161621094,293.1499938964844,293.1499938964844,278.1499938964844,33734.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633151054382324,1.0,0.0,0.0,3.658624410629273,3.658648014068604,8.931593242778035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.4599609375,0.0,1525.79736328125,1895.4371337890625,0.0,3060.10009765625,0.905539870262146,1.0,0.0,3.0,1.0,0.0
17765640,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.75635826587677,0.3359082043170929,0.3067420423030853,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8954129219055176,0.5652394890785217,0.538200318813324,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8810293078422546,0.5392771363258362,0.3791509568691253,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8270621299743652,0.441827654838562,0.4224832355976105,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6525435447692871,0.2137546241283416,0.9864467978477478,284.9930114746094,284.95001220703125,302.1276550292969,296.25048828125,299.0399169921875,297.21221923828125,284.9920349121094,1.0,0.6255991458892822,0.497078537940979,0.497078537940979,1.0,1.0,-3.161654472351074,1.1715325117111206,1.9901219606399536,0.4581426084041595,0.9327422976493835,0.9327422976493835,0.0,214.38833618164065,222.0,70705.546875,0.0,2955.371826171875,1.0,278.441650390625,283.061767578125,299.239013671875,303.7928161621094,293.1499938964844,293.1499938964844,278.1499938964844,33734.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633151054382324,1.0,0.0,0.0,3.658624410629273,3.658648014068604,8.931593242778035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.4599609375,0.0,1525.79736328125,1895.4371337890625,0.0,3060.10009765625,0.905539870262146,1.0,0.0,3.0,1.0,0.0
17765700,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7552841305732727,0.3356980383396148,0.3068228960037231,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8941301703453064,0.5651748180389404,0.538446307182312,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8803926706314087,0.5403165221214294,0.3801028430461883,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8260340690612793,0.4418387711048126,0.4227479100227356,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6516671180725098,0.2137254029512405,0.9870463609695436,284.8700561523437,284.95001220703125,302.1100769042969,296.23443603515625,299.0298156738281,297.2107238769531,284.8695068359375,1.0,0.6267326474189758,0.4962070286273956,0.4962070286273956,1.0,1.0,-3.1642367839813232,1.170835256576538,1.9934015274047847,0.4569744169712066,0.8446919322013855,0.8446919322013855,0.0,215.888427734375,222.0,71384.4375,0.0,2968.84814453125,1.0,278.1976623535156,282.9253234863281,299.2647705078125,303.9868469238281,293.1499938964844,293.1499938964844,278.1499938964844,38380.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686968684196472,1.0,0.0,0.0,3.609643459320069,3.6096675395965576,8.694045732227096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.4931640625,0.0,1506.34326171875,1895.4371337890625,0.0,3110.586181640625,0.8956546187400818,1.0,0.0,3.0,1.0,0.0
17765760,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7536875009536743,0.3354237377643585,0.3066123723983764,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8922790884971619,0.5650139451026917,0.5383407473564148,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8791996240615845,0.5413283705711365,0.3808079957962036,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8245264887809753,0.4417633414268493,0.4227322340011596,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6503861546516418,0.2136344015598297,0.9869755506515504,284.91094970703125,284.95001220703125,302.09423828125,296.219482421875,299.01983642578125,297.2084350585937,284.91162109375,1.0,0.6277506947517395,0.4953563213348388,0.4953563213348388,1.0,1.0,-3.164601802825928,1.1692674160003662,1.9953343868255613,0.4553808569908142,0.8524030447006226,0.8524030447006226,0.0,217.67462158203125,225.0,71067.84375,0.0,2979.263427734375,1.0,278.1580505371094,282.963134765625,299.2350769042969,303.88702392578125,293.1499938964844,293.1499938964844,278.45001220703125,38527.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696959614753723,1.0,0.0,0.0,3.535061836242676,3.535085201263428,8.338489010384365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.57421875,0.0,1427.33056640625,1895.4371337890625,0.0,3119.95849609375,0.8820791244506836,1.0,0.0,3.0,1.0,0.0
17765820,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7518253922462463,0.3357436060905456,0.3068208992481231,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8900061845779419,0.5656505227088928,0.5388310551643372,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8783208131790161,0.5444461107254028,0.3828703463077545,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8226956129074097,0.4423788785934448,0.4232418835163116,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6488165855407715,0.2138635218143463,0.9880106449127196,284.9933776855469,284.95001220703125,302.068115234375,296.1933288574219,299.0085144042969,297.2138366699219,284.9924621582031,1.0,0.62992924451828,0.4936549067497253,0.4936549067497253,1.0,1.0,-3.1697726249694824,1.167937159538269,2.001835346221924,0.4528964757919311,0.9305700063705444,0.9305700063705444,0.0,220.451904296875,228.0,70491.484375,0.0,3005.120849609375,1.0,278.4415588378906,283.061767578125,299.1805419921875,303.7165832519531,293.1499938964844,293.1499938964844,278.1499938964844,33682.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639816641807556,1.0,0.0,0.0,3.6474497318267822,3.647473335266113,8.877116783878591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.2666015625,0.0,1513.0035400390625,1895.4371337890625,0.0,3066.352783203125,0.9029966592788696,1.0,0.0,3.0,1.0,0.0
17765880,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7518253922462463,0.3357436060905456,0.3068208992481231,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8900061845779419,0.5656505227088928,0.5388310551643372,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8783208131790161,0.5444461107254028,0.3828703463077545,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8226956129074097,0.4423788785934448,0.4232418835163116,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6488165855407715,0.2138635218143463,0.9880106449127196,284.9933776855469,284.95001220703125,302.068115234375,296.1933288574219,299.0085144042969,297.2138366699219,284.9924621582031,1.0,0.62992924451828,0.4936549067497253,0.4936549067497253,1.0,1.0,-3.1697726249694824,1.167937159538269,2.001835346221924,0.4528964757919311,0.9305700063705444,0.9305700063705444,0.0,220.451904296875,228.0,70491.484375,0.0,3005.120849609375,1.0,278.4415588378906,283.061767578125,299.1805419921875,303.7165832519531,293.1499938964844,293.1499938964844,278.1499938964844,33682.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639816641807556,1.0,0.0,0.0,3.6474497318267822,3.647473335266113,8.877116783878591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.2666015625,0.0,1513.0035400390625,1895.4371337890625,0.0,3066.352783203125,0.9029966592788696,1.0,0.0,3.0,1.0,0.0
