time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765940,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7492608428001404,0.3352124392986297,0.306647390127182,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8869723677635193,0.5653542280197144,0.5388964414596558,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8766883015632629,0.5466880798339844,0.3846370577812195,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8202196359634399,0.4422496855258941,0.4234288036823272,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6467750072479248,0.2137380987405777,0.988512635231018,284.91241455078125,284.95001220703125,302.04998779296875,296.1724853515625,298.9945983886719,297.2106628417969,284.9129638671875,1.0,0.6320514678955078,0.4919534921646118,0.4919534921646118,1.0,1.0,-3.1726016998291016,1.1656047105789185,2.0069968700408936,0.4500986933708191,0.8516677618026733,0.8516677618026733,0.0,223.73385620117188,231.0,70895.0390625,0.0,3028.84326171875,1.0,278.15789794921875,282.9633483886719,299.1868896484375,303.8232116699219,293.1499938964844,293.1499938964844,278.45001220703125,38437.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701464533805847,1.0,0.0,0.0,3.5263566970825195,3.5263800621032715,8.297471936202783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.4521484375,0.0,1417.5289306640625,1895.4371337890625,0.0,3124.1845703125,0.880113422870636,1.0,0.0,3.0,1.0,0.0
17766000,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7492608428001404,0.3352124392986297,0.306647390127182,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8869723677635193,0.5653542280197144,0.5388964414596558,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8766883015632629,0.5466880798339844,0.3846370577812195,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8202196359634399,0.4422496855258941,0.4234288036823272,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6467750072479248,0.2137380987405777,0.988512635231018,284.91241455078125,284.95001220703125,302.04998779296875,296.1724853515625,298.9945983886719,297.2106628417969,284.9129638671875,1.0,0.6320514678955078,0.4919534921646118,0.4919534921646118,1.0,1.0,-3.1726016998291016,1.1656047105789185,2.0069968700408936,0.4500986933708191,0.8516677618026733,0.8516677618026733,0.0,223.73385620117188,231.0,70895.0390625,0.0,3028.84326171875,1.0,278.15789794921875,282.9633483886719,299.1868896484375,303.8232116699219,293.1499938964844,293.1499938964844,278.45001220703125,38437.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701464533805847,1.0,0.0,0.0,3.5263566970825195,3.5263800621032715,8.297471936202783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.4521484375,0.0,1417.5289306640625,1895.4371337890625,0.0,3124.1845703125,0.880113422870636,1.0,0.0,3.0,1.0,0.0
17766060,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.747490644454956,0.3354810178279876,0.3068104386329651,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8848171830177307,0.5659583210945129,0.539348304271698,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8760820031166077,0.5501476526260376,0.3869163990020752,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8184439539909363,0.4427968859672546,0.423874020576477,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6453123092651367,0.2139644771814346,0.9895258545875548,284.994140625,284.95001220703125,302.0382995605469,296.1548156738281,298.9895935058594,297.2173156738281,284.99322509765625,1.0,0.6342125535011292,0.4903033971786499,0.4903033971786499,1.0,1.0,-3.177828550338745,1.164325714111328,2.013502836227417,0.4477231502532959,0.9298979043960572,0.9298979043960572,0.0,226.48757934570312,234.0,70358.296875,0.0,3054.829345703125,1.0,278.4414978027344,283.0609436035156,299.1415710449219,303.66552734375,293.1499938964844,293.1499938964844,278.1499938964844,33617.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643063902854919,1.0,0.0,0.0,3.641201972961426,3.6412253379821777,8.846730565892358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.794921875,0.0,1505.6207275390625,1895.4371337890625,0.0,3069.398681640625,0.9015488028526306,1.0,0.0,3.0,1.0,0.0
17766120,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.747490644454956,0.3354810178279876,0.3068104386329651,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8848171830177307,0.5659583210945129,0.539348304271698,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8760820031166077,0.5501476526260376,0.3869163990020752,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8184439539909363,0.4427968859672546,0.423874020576477,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6453123092651367,0.2139644771814346,0.9895258545875548,284.994140625,284.95001220703125,302.0382995605469,296.1548156738281,298.9895935058594,297.2173156738281,284.99322509765625,1.0,0.6342125535011292,0.4903033971786499,0.4903033971786499,1.0,1.0,-3.177828550338745,1.164325714111328,2.013502836227417,0.4477231502532959,0.9298979043960572,0.9298979043960572,0.0,226.48757934570312,234.0,70358.296875,0.0,3054.829345703125,1.0,278.4414978027344,283.0609436035156,299.1415710449219,303.66552734375,293.1499938964844,293.1499938964844,278.1499938964844,33617.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643063902854919,1.0,0.0,0.0,3.641201972961426,3.6412253379821777,8.846730565892358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.794921875,0.0,1505.6207275390625,1895.4371337890625,0.0,3069.398681640625,0.9015488028526306,1.0,0.0,3.0,1.0,0.0
17766180,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7450435757637024,0.3349031209945678,0.3065923154354095,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8819343447685242,0.5656310319900513,0.5393880605697632,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8747571706771851,0.5527069568634033,0.3889185488224029,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8160281777381897,0.4426014125347137,0.4239965677261352,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6434003114700317,0.2138388901948928,0.9900205731391908,284.9129333496094,284.95001220703125,302.0307006835937,296.1377868652344,298.9803466796875,297.2152099609375,284.9134521484375,1.0,0.6363266706466675,0.488653302192688,0.488653302192688,1.0,1.0,-3.1807706356048584,1.1620664596557615,2.0187041759490967,0.4451603293418884,0.8513784408569336,0.8513784408569336,0.0,229.7521209716797,237.0,70788.3046875,0.0,3078.79638671875,1.0,278.1579284667969,282.9615783691406,299.1531066894531,303.7807922363281,293.1499938964844,293.1499938964844,278.45001220703125,38382.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706648349761963,1.0,0.0,0.0,3.5224266052246094,3.5224497318267822,8.278987024823437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.705078125,0.0,1413.0145263671875,1895.4371337890625,0.0,3129.04736328125,0.879191517829895,1.0,0.0,3.0,1.0,0.0
17766240,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7450435757637024,0.3349031209945678,0.3065923154354095,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8819343447685242,0.5656310319900513,0.5393880605697632,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8747571706771851,0.5527069568634033,0.3889185488224029,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8160281777381897,0.4426014125347137,0.4239965677261352,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6434003114700317,0.2138388901948928,0.9900205731391908,284.9129333496094,284.95001220703125,302.0307006835937,296.1377868652344,298.9803466796875,297.2152099609375,284.9134521484375,1.0,0.6363266706466675,0.488653302192688,0.488653302192688,1.0,1.0,-3.1807706356048584,1.1620664596557615,2.0187041759490967,0.4451603293418884,0.8513784408569336,0.8513784408569336,0.0,229.7521209716797,237.0,70788.3046875,0.0,3078.79638671875,1.0,278.1579284667969,282.9615783691406,299.1531066894531,303.7807922363281,293.1499938964844,293.1499938964844,278.45001220703125,38382.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706648349761963,1.0,0.0,0.0,3.5224266052246094,3.5224497318267822,8.278987024823437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.705078125,0.0,1413.0145263671875,1895.4371337890625,0.0,3129.04736328125,0.879191517829895,1.0,0.0,3.0,1.0,0.0
17766300,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7439609169960022,0.3349824547767639,0.3065238296985626,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8806408047676086,0.5658528208732605,0.5394301414489746,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8742842078208923,0.5544915795326233,0.3900035321712494,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8149307370185852,0.4428030252456665,0.4240654706954956,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6425284147262573,0.2139183282852172,0.9902097582817078,285.0175170898437,284.95001220703125,302.0283508300781,296.1295166015625,298.9789123535156,297.2182312011719,285.01776123046875,1.0,0.6373499631881714,0.487828254699707,0.487828254699707,1.0,1.0,-3.1823484897613525,1.160977840423584,2.021370649337769,0.4438035786151886,0.9262784123420716,0.9262784123420716,0.0,231.2643280029297,237.0,70104.6640625,0.0,3090.3798828125,1.0,278.398681640625,283.0788269042969,299.103759765625,303.5668640136719,293.1499938964844,293.1499938964844,278.45001220703125,33857.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86578369140625,1.0,0.0,0.0,3.5775506496429443,3.577573537826538,8.540138196622138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.509765625,0.0,1438.337158203125,1895.4371337890625,0.0,3083.25732421875,0.889157235622406,1.0,0.0,3.0,1.0,0.0
17766360,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7433262467384338,0.3351247608661651,0.3067089915275574,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8798385262489319,0.5661618113517761,0.5397740006446838,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8743150234222412,0.5563536286354065,0.391339510679245,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8142579793930054,0.443085104227066,0.4243771135807037,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6420103311538696,0.2140629142522812,0.9910157322883606,284.9940795898437,284.95001220703125,302.02685546875,296.1213684082031,298.9784545898437,297.2221984863281,284.9925537109375,1.0,0.6384743452072144,0.4870111048221588,0.4870111048221588,1.0,1.0,-3.1859335899353027,1.160705327987671,2.025228261947632,0.4428380131721496,0.9294519424438475,0.9294519424438475,0.0,232.51821899414065,240.0,70271.1015625,0.0,3104.853515625,1.0,278.4421691894531,283.0577392578125,299.1080627441406,303.6253967285156,293.1499938964844,293.1499938964844,278.1499938964844,33500.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649104833602905,1.0,0.0,0.0,3.640224933624268,3.640248537063599,8.84198414041748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.1435546875,0.0,1503.6705322265625,1895.4371337890625,0.0,3075.0654296875,0.9010428786277772,1.0,0.0,3.0,1.0,0.0
17766420,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7409515976905823,0.3344996571540832,0.3064544796943664,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8770211338996887,0.5657414197921753,0.5397370457649231,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.873134970664978,0.5590516328811646,0.3934480249881744,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8118409514427185,0.4428263306617737,0.4244458675384521,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6401821374893188,0.2139316648244857,0.9915050268173218,284.9129333496094,284.95001220703125,302.0263977050781,296.10552978515625,298.9718933105469,297.2201538085937,284.9135131835937,1.0,0.6405701041221619,0.4853768050670624,0.4853768050670624,1.0,1.0,-3.188796281814575,1.15840744972229,2.030388832092285,0.4400465190410614,0.8509981036186218,0.8509981036186218,0.0,235.7909393310547,243.0,70698.046875,0.0,3128.797119140625,1.0,278.157958984375,282.95880126953125,299.1211242675781,303.7423095703125,293.1499938964844,293.1499938964844,278.45001220703125,38371.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713619112968445,1.0,0.0,0.0,3.5199320316314697,3.5199551582336426,8.267264774985961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.2734375,0.0,1410.3302001953125,1895.4371337890625,0.0,3135.5859375,0.8786216974258423,1.0,0.0,3.0,1.0,0.0
17766480,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7409515976905823,0.3344996571540832,0.3064544796943664,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8770211338996887,0.5657414197921753,0.5397370457649231,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.873134970664978,0.5590516328811646,0.3934480249881744,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8118409514427185,0.4428263306617737,0.4244458675384521,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6401821374893188,0.2139316648244857,0.9915050268173218,284.9129333496094,284.95001220703125,302.0263977050781,296.10552978515625,298.9718933105469,297.2201538085937,284.9135131835937,1.0,0.6405701041221619,0.4853768050670624,0.4853768050670624,1.0,1.0,-3.188796281814575,1.15840744972229,2.030388832092285,0.4400465190410614,0.8509981036186218,0.8509981036186218,0.0,235.7909393310547,243.0,70698.046875,0.0,3128.797119140625,1.0,278.157958984375,282.95880126953125,299.1211242675781,303.7423095703125,293.1499938964844,293.1499938964844,278.45001220703125,38371.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713619112968445,1.0,0.0,0.0,3.5199320316314697,3.5199551582336426,8.267264774985961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.2734375,0.0,1410.3302001953125,1895.4371337890625,0.0,3135.5859375,0.8786216974258423,1.0,0.0,3.0,1.0,0.0
17766540,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7392633557319641,0.3346713781356811,0.306534856557846,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8749400973320007,0.5661703944206238,0.5400375723838806,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8727880716323853,0.5628364682197571,0.3959715962409973,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8100378513336182,0.4432468116283417,0.4247738718986511,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6388375759124756,0.2141481041908264,0.9924866557121276,284.99420166015625,284.95001220703125,302.0289611816406,296.0902709960937,298.9723815917969,297.2271728515625,284.9933166503906,1.0,0.6426954865455627,0.4837424755096435,0.4837424755096435,1.0,1.0,-3.193856000900269,1.1570184230804443,2.036837816238404,0.4370695054531097,0.9290515184402466,0.9290515184402466,0.0,238.5618591308593,246.0,70178.0703125,0.0,3154.7958984375,1.0,278.4414367675781,283.0556030273437,299.0775451660156,303.5882568359375,293.1499938964844,293.1499938964844,278.1499938964844,33583.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656346201896667,1.0,0.0,0.0,3.6360538005828857,3.636077404022217,8.821733104014129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.0107421875,0.0,1499.695068359375,1895.4371337890625,0.0,3081.859130859375,0.9003719091415405,1.0,0.0,3.0,1.0,0.0
17766600,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7392633557319641,0.3346713781356811,0.306534856557846,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8749400973320007,0.5661703944206238,0.5400375723838806,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8727880716323853,0.5628364682197571,0.3959715962409973,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8100378513336182,0.4432468116283417,0.4247738718986511,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6388375759124756,0.2141481041908264,0.9924866557121276,284.99420166015625,284.95001220703125,302.0289611816406,296.0902709960937,298.9723815917969,297.2271728515625,284.9933166503906,1.0,0.6426954865455627,0.4837424755096435,0.4837424755096435,1.0,1.0,-3.193856000900269,1.1570184230804443,2.036837816238404,0.4370695054531097,0.9290515184402466,0.9290515184402466,0.0,238.5618591308593,246.0,70178.0703125,0.0,3154.7958984375,1.0,278.4414367675781,283.0556030273437,299.0775451660156,303.5882568359375,293.1499938964844,293.1499938964844,278.1499938964844,33583.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656346201896667,1.0,0.0,0.0,3.6360538005828857,3.636077404022217,8.821733104014129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.0107421875,0.0,1499.695068359375,1895.4371337890625,0.0,3081.859130859375,0.9003719091415405,1.0,0.0,3.0,1.0,0.0
17766660,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7369194030761719,0.3340045213699341,0.3062376677989959,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8721393942832947,0.5656498074531555,0.539902925491333,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8716952800750732,0.5656655430793762,0.3981676995754242,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8075588941574097,0.4429292678833008,0.424784243106842,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6370558142662048,0.2140095829963684,0.99294513463974,284.9131164550781,284.95001220703125,302.0342102050781,296.0755310058594,298.9679870605469,297.2251281738281,284.91363525390625,1.0,0.6447640061378479,0.4821168780326843,0.4821168780326843,1.0,1.0,-3.1965465545654297,1.1546900272369385,2.041856527328491,0.4334052205085754,0.8507977724075317,0.8507977724075317,0.0,241.8448486328125,249.0,70619.125,0.0,3178.52294921875,1.0,278.157958984375,282.9557189941406,299.0910949707031,303.70635986328125,293.1499938964844,293.1499938964844,278.45001220703125,38355.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720461130142212,1.0,0.0,0.0,3.518360137939453,3.518383264541626,8.259882520178508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.171875,0.0,1408.570556640625,1895.4371337890625,0.0,3142.00341796875,0.8782616257667542,1.0,0.0,3.0,1.0,0.0
17766720,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7369194030761719,0.3340045213699341,0.3062376677989959,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8721393942832947,0.5656498074531555,0.539902925491333,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8716952800750732,0.5656655430793762,0.3981676995754242,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8075588941574097,0.4429292678833008,0.424784243106842,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6370558142662048,0.2140095829963684,0.99294513463974,284.9131164550781,284.95001220703125,302.0342102050781,296.0755310058594,298.9679870605469,297.2251281738281,284.91363525390625,1.0,0.6447640061378479,0.4821168780326843,0.4821168780326843,1.0,1.0,-3.1965465545654297,1.1546900272369385,2.041856527328491,0.4334052205085754,0.8507977724075317,0.8507977724075317,0.0,241.8448486328125,249.0,70619.125,0.0,3178.52294921875,1.0,278.157958984375,282.9557189941406,299.0910949707031,303.70635986328125,293.1499938964844,293.1499938964844,278.45001220703125,38355.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720461130142212,1.0,0.0,0.0,3.518360137939453,3.518383264541626,8.259882520178508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.171875,0.0,1408.570556640625,1895.4371337890625,0.0,3142.00341796875,0.8782616257667542,1.0,0.0,3.0,1.0,0.0
17766780,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7352597713470459,0.3341354727745056,0.3062832355499267,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.870074450969696,0.5659756660461426,0.5401091575622559,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8714380264282227,0.5695852637290955,0.4007857143878937,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8057076334953308,0.4432924091815948,0.4250596165657043,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6357539296150208,0.2142199873924255,0.9939039945602416,284.9942321777344,284.95001220703125,302.0417785644531,296.061279296875,298.9703063964844,297.23211669921875,284.99334716796875,1.0,0.6468623280525208,0.4804912805557251,0.4804912805557251,1.0,1.0,-3.201472759246826,1.1532542705535889,2.0482184886932373,0.4298285841941833,0.9287686944007874,0.9287686944007874,0.0,244.6171722412109,252.0,70101.1484375,0.0,3204.372802734375,1.0,278.4414367675781,283.0523681640625,299.04840087890625,303.5534362792969,293.1499938964844,293.1499938964844,278.1499938964844,33577.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866285502910614,1.0,0.0,0.0,3.634611129760742,3.634634494781494,8.814733405415609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.3251953125,0.0,1498.06298828125,1895.4371337890625,0.0,3087.96484375,0.9000444412231445,1.0,0.0,3.0,1.0,0.0
17766840,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7352597713470459,0.3341354727745056,0.3062832355499267,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.870074450969696,0.5659756660461426,0.5401091575622559,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8714380264282227,0.5695852637290955,0.4007857143878937,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8057076334953308,0.4432924091815948,0.4250596165657043,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6357539296150208,0.2142199873924255,0.9939039945602416,284.9942321777344,284.95001220703125,302.0417785644531,296.061279296875,298.9703063964844,297.23211669921875,284.99334716796875,1.0,0.6468623280525208,0.4804912805557251,0.4804912805557251,1.0,1.0,-3.201472759246826,1.1532542705535889,2.0482184886932373,0.4298285841941833,0.9287686944007874,0.9287686944007874,0.0,244.6171722412109,252.0,70101.1484375,0.0,3204.372802734375,1.0,278.4414367675781,283.0523681640625,299.04840087890625,303.5534362792969,293.1499938964844,293.1499938964844,278.1499938964844,33577.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866285502910614,1.0,0.0,0.0,3.634611129760742,3.634634494781494,8.814733405415609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.3251953125,0.0,1498.06298828125,1895.4371337890625,0.0,3087.96484375,0.9000444412231445,1.0,0.0,3.0,1.0,0.0
17766900,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7343384623527527,0.3338130712509155,0.3062590956687927,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8689460158348083,0.5657120943069458,0.5401681661605835,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8711968064308167,0.5710698962211609,0.4020523428916931,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8046887516975403,0.4431481957435608,0.4251770079135895,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6350681781768799,0.214180052280426,0.99445903301239,284.8729553222656,284.95001220703125,302.0463562011719,296.0543518066406,298.968994140625,297.2313842773437,284.8725280761719,1.0,0.6479397416114807,0.4796784818172455,0.4796784818172455,1.0,1.0,-3.203851222991944,1.152475118637085,2.0513761043548584,0.4281671643257141,0.8424609899520874,0.8424609899520874,0.0,246.11798095703125,252.0,70817.2421875,0.0,3217.75927734375,1.0,278.1981811523437,282.9166259765625,299.0841979980469,303.75994873046875,293.1499938964844,293.1499938964844,278.1499938964844,38229.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716607093811035,1.0,0.0,0.0,3.588098526000977,3.5881223678588867,8.590570814703824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.0732421875,0.0,1481.785400390625,1895.4371337890625,0.0,3138.388427734375,0.8907675743103027,1.0,0.0,3.0,1.0,0.0
17766960,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7329848408699036,0.3334372043609619,0.3059556484222412,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8673418760299683,0.5653536319732666,0.5398793816566467,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8704752326011658,0.5725356936454773,0.4030674993991852,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8032151460647583,0.4429218769073486,0.4250195026397705,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.634048581123352,0.2140773385763168,0.9943444132804872,284.912841796875,284.95001220703125,302.0513610839844,296.04754638671875,298.9673156738281,297.2299194335937,284.9134216308594,1.0,0.6489032506942749,0.4788849353790283,0.4788849353790283,1.0,1.0,-3.2040328979492188,1.1508551836013794,2.05317759513855,0.4261129796504974,0.8503953218460083,0.8503953218460083,0.0,247.90011596679688,255.0,70540.8984375,0.0,3227.908935546875,1.0,278.158203125,282.9521484375,299.0630187988281,303.6729431152344,293.1499938964844,293.1499938964844,278.45001220703125,38362.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872677743434906,1.0,0.0,0.0,3.517195463180542,3.517218589782715,8.254415320152475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.6435546875,0.0,1407.4105224609375,1895.4371337890625,0.0,3147.927978515625,0.8779726028442383,1.0,0.0,3.0,1.0,0.0
17767020,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7314262986183167,0.3335438966751098,0.3059747219085693,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8653900027275085,0.5655925273895264,0.5399947762489319,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.870405912399292,0.576631486415863,0.405789315700531,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8014479875564575,0.4432412087917328,0.4252473413944244,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6328500509262085,0.2142886072397232,0.995284378528595,284.9941711425781,284.95001220703125,302.0625305175781,296.0342102050781,298.97088623046875,297.23699951171875,284.9932861328125,1.0,0.6509764194488525,0.4772979021072387,0.4772979021072387,1.0,1.0,-3.2088654041290283,1.149272084236145,2.059593439102173,0.4239063858985901,0.9284543991088868,0.9284543991088868,0.0,250.6673126220703,258.0,70023.796875,0.0,3253.65234375,1.0,278.4414367675781,283.0488586425781,299.02117919921875,303.5206604003906,293.1499938964844,293.1499938964844,278.1499938964844,33577.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668864965438843,1.0,0.0,0.0,3.6333725452423096,3.6333961486816406,8.808727329778776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.2119140625,0.0,1496.70751953125,1895.4371337890625,0.0,3093.603271484375,0.899770975112915,1.0,0.0,3.0,1.0,0.0
17767080,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7314262986183167,0.3335438966751098,0.3059747219085693,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8653900027275085,0.5655925273895264,0.5399947762489319,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.870405912399292,0.576631486415863,0.405789315700531,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8014479875564575,0.4432412087917328,0.4252473413944244,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6328500509262085,0.2142886072397232,0.995284378528595,284.9941711425781,284.95001220703125,302.0625305175781,296.0342102050781,298.97088623046875,297.23699951171875,284.9932861328125,1.0,0.6509764194488525,0.4772979021072387,0.4772979021072387,1.0,1.0,-3.2088654041290283,1.149272084236145,2.059593439102173,0.4239063858985901,0.9284543991088868,0.9284543991088868,0.0,250.6673126220703,258.0,70023.796875,0.0,3253.65234375,1.0,278.4414367675781,283.0488586425781,299.02117919921875,303.5206604003906,293.1499938964844,293.1499938964844,278.1499938964844,33577.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668864965438843,1.0,0.0,0.0,3.6333725452423096,3.6333961486816406,8.808727329778776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.2119140625,0.0,1496.70751953125,1895.4371337890625,0.0,3093.603271484375,0.899770975112915,1.0,0.0,3.0,1.0,0.0
17767140,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7292850017547607,0.3328319191932678,0.3056276440620422,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8628254532814026,0.5649065375328064,0.5396958589553833,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8696994781494141,0.5798036456108093,0.4082159399986267,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7990977764129639,0.442836582660675,0.4251683056354522,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6312748193740845,0.2141481339931488,0.9957120418548584,284.9131164550781,284.95001220703125,302.07501220703125,296.0213317871094,298.96881103515625,297.23504638671875,284.91363525390625,1.0,0.6529998183250427,0.4757108390331268,0.4757108390331268,1.0,1.0,-3.211434125900269,1.1467055082321167,2.0647287368774414,0.4218622148036957,0.8503149151802063,0.8503149151802063,0.0,253.93687438964844,261.0,70464.5625,0.0,3277.22265625,1.0,278.1579895019531,282.9485778808594,299.0367431640625,303.64080810546875,293.1499938964844,293.1499938964844,278.45001220703125,38351.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732717037200928,1.0,0.0,0.0,3.5159037113189697,3.5159268379211426,8.248352401096781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.390625,0.0,1405.9808349609375,1895.4371337890625,0.0,3153.49853515625,0.877707839012146,1.0,0.0,3.0,1.0,0.0
17767200,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7292850017547607,0.3328319191932678,0.3056276440620422,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8628254532814026,0.5649065375328064,0.5396958589553833,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8696994781494141,0.5798036456108093,0.4082159399986267,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7990977764129639,0.442836582660675,0.4251683056354522,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6312748193740845,0.2141481339931488,0.9957120418548584,284.9131164550781,284.95001220703125,302.07501220703125,296.0213317871094,298.96881103515625,297.23504638671875,284.91363525390625,1.0,0.6529998183250427,0.4757108390331268,0.4757108390331268,1.0,1.0,-3.211434125900269,1.1467055082321167,2.0647287368774414,0.4218622148036957,0.8503149151802063,0.8503149151802063,0.0,253.93687438964844,261.0,70464.5625,0.0,3277.22265625,1.0,278.1579895019531,282.9485778808594,299.0367431640625,303.64080810546875,293.1499938964844,293.1499938964844,278.45001220703125,38351.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732717037200928,1.0,0.0,0.0,3.5159037113189697,3.5159268379211426,8.248352401096781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.390625,0.0,1405.9808349609375,1895.4371337890625,0.0,3153.49853515625,0.877707839012146,1.0,0.0,3.0,1.0,0.0
17767260,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7277852892875671,0.3329217433929443,0.3056325316429138,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8609431982040405,0.5650686025619507,0.5397446155548096,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8697834610939026,0.5840768218040466,0.4110757708549499,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7973886728286743,0.4431168437004089,0.425360769033432,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6301376223564148,0.2143563032150268,0.9966402053833008,284.9942321777344,284.95001220703125,302.0884094238281,296.0088806152344,298.97314453125,297.2420349121094,284.99334716796875,1.0,0.6550595760345459,0.4741809964179992,0.4741809964179992,1.0,1.0,-3.2162792682647705,1.1451681852340698,2.0711112022399902,0.4199928641319275,0.9282148480415344,0.9282148480415344,0.0,256.6969909667969,264.0,69946.8515625,0.0,3303.079833984375,1.0,278.44140625,283.04522705078125,298.99560546875,303.48944091796875,293.1499938964844,293.1499938964844,278.1499938964844,33573.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674255609512329,1.0,0.0,0.0,3.632221937179565,3.632245302200317,8.803148716651776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.67578125,0.0,1495.41357421875,1895.4371337890625,0.0,3098.66015625,0.8995096683502197,1.0,0.0,3.0,1.0,0.0
17767320,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7277852892875671,0.3329217433929443,0.3056325316429138,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8609431982040405,0.5650686025619507,0.5397446155548096,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8697834610939026,0.5840768218040466,0.4110757708549499,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7973886728286743,0.4431168437004089,0.425360769033432,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6301376223564148,0.2143563032150268,0.9966402053833008,284.9942321777344,284.95001220703125,302.0884094238281,296.0088806152344,298.97314453125,297.2420349121094,284.99334716796875,1.0,0.6550595760345459,0.4741809964179992,0.4741809964179992,1.0,1.0,-3.2162792682647705,1.1451681852340698,2.0711112022399902,0.4199928641319275,0.9282148480415344,0.9282148480415344,0.0,256.6969909667969,264.0,69946.8515625,0.0,3303.079833984375,1.0,278.44140625,283.04522705078125,298.99560546875,303.48944091796875,293.1499938964844,293.1499938964844,278.1499938964844,33573.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674255609512329,1.0,0.0,0.0,3.632221937179565,3.632245302200317,8.803148716651776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.67578125,0.0,1495.41357421875,1895.4371337890625,0.0,3098.66015625,0.8995096683502197,1.0,0.0,3.0,1.0,0.0
17767380,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7256358861923218,0.3321910500526428,0.3052728176116943,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.858365535736084,0.5642827153205872,0.539360761642456,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.869101881980896,0.5873326659202576,0.4135742783546448,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.79501873254776,0.4426652789115906,0.4252436459064483,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6285660862922668,0.2142049819231033,0.9970501065254213,284.9131774902344,284.95001220703125,302.10235595703125,295.99676513671875,298.97149658203125,297.2394714355469,284.9136657714844,1.0,0.6570641398429871,0.4726511538028717,0.4726511538028717,1.0,1.0,-3.218747615814209,1.142777442932129,2.07597017288208,0.4165336787700653,0.8501605987548828,0.8501605987548828,0.0,259.9760131835937,267.0,70391.578125,0.0,3326.568603515625,1.0,278.1579895019531,282.94488525390625,299.0121154785156,303.6108703613281,293.1499938964844,293.1499938964844,278.45001220703125,38346.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738061189651489,1.0,0.0,0.0,3.51496958732605,3.5149927139282227,8.24397091037099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.2001953125,0.0,1404.974609375,1895.4371337890625,0.0,3158.510498046875,0.8774943947792053,1.0,0.0,3.0,1.0,0.0
17767440,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7256358861923218,0.3321910500526428,0.3052728176116943,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.858365535736084,0.5642827153205872,0.539360761642456,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.869101881980896,0.5873326659202576,0.4135742783546448,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.79501873254776,0.4426652789115906,0.4252436459064483,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6285660862922668,0.2142049819231033,0.9970501065254213,284.9131774902344,284.95001220703125,302.10235595703125,295.99676513671875,298.97149658203125,297.2394714355469,284.9136657714844,1.0,0.6570641398429871,0.4726511538028717,0.4726511538028717,1.0,1.0,-3.218747615814209,1.142777442932129,2.07597017288208,0.4165336787700653,0.8501605987548828,0.8501605987548828,0.0,259.9760131835937,267.0,70391.578125,0.0,3326.568603515625,1.0,278.1579895019531,282.94488525390625,299.0121154785156,303.6108703613281,293.1499938964844,293.1499938964844,278.45001220703125,38346.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738061189651489,1.0,0.0,0.0,3.51496958732605,3.5149927139282227,8.24397091037099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.2001953125,0.0,1404.974609375,1895.4371337890625,0.0,3158.510498046875,0.8774943947792053,1.0,0.0,3.0,1.0,0.0
17767500,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7246626615524292,0.332195371389389,0.3051417768001556,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8571774959564209,0.564268946647644,0.539187490940094,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8688998818397522,0.5894750952720642,0.4149037301540375,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7939242124557495,0.442741334438324,0.4251967668533325,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6278254985809326,0.2142690569162368,0.9971826076507568,285.01715087890625,284.95001220703125,302.10943603515625,295.9908752441406,298.9734802246094,297.2423400878906,285.0173645019531,1.0,0.6580314040184021,0.4718862175941467,0.4718862175941467,1.0,1.0,-3.220076084136963,1.1416620016098022,2.07841420173645,0.4142554700374603,0.924712300300598,0.924712300300598,0.0,261.49200439453125,267.0,69712.0078125,0.0,3337.866943359375,1.0,278.39849853515625,283.0615539550781,298.9646301269531,303.3995666503906,293.1499938964844,293.1499938964844,278.45001220703125,33829.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688468337059021,1.0,0.0,0.0,3.5705654621124268,3.5705883502960205,8.506820563525253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.4677734375,0.0,1430.6903076171875,1895.4371337890625,0.0,3111.992919921875,0.8875656723976135,1.0,0.0,3.0,1.0,0.0
17767560,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7240815162658691,0.3322595655918121,0.30526003241539,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8564090728759766,0.5643411874771118,0.5393121242523193,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8691412806510925,0.5916774272918701,0.4164839088916778,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7932409644126892,0.4429013729095459,0.4253942370414734,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6273905634880066,0.2144013196229934,0.9979376792907716,284.9940795898437,284.95001220703125,302.1165466308594,295.98504638671875,298.97607421875,297.2460327148437,284.9925842285156,1.0,0.6590988039970398,0.4711294770240783,0.4711294770240783,1.0,1.0,-3.2234110832214355,1.141333818435669,2.0820770263671875,0.4124734699726105,0.9280301332473756,0.9280301332473756,0.0,262.7499694824219,270.0,69885.375,0.0,3352.222900390625,1.0,278.4421081542969,283.04083251953125,298.9710388183594,303.4601745605469,293.1499938964844,293.1499938964844,278.1499938964844,33478.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678891062736511,1.0,0.0,0.0,3.633526802062988,3.6335504055023193,8.809475389170984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.2607421875,0.0,1496.1356201171875,1895.4371337890625,0.0,3103.0087890625,0.8995242714881897,1.0,0.0,3.0,1.0,0.0
17767620,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7219588756561279,0.3314965069293976,0.3048810362815857,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8538879156112671,0.5634610056877136,0.5388445854187012,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8685306906700134,0.5949799418449402,0.4190238118171692,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7909250855445862,0.4424168467521667,0.4252491891384125,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6258646249771118,0.2142460644245147,0.9983371496200562,284.9130554199219,284.95001220703125,302.1305847167969,295.97369384765625,298.974365234375,297.2433776855469,284.9136047363281,1.0,0.6610777378082275,0.4696159660816192,0.4696159660816192,1.0,1.0,-3.2257587909698486,1.138891339302063,2.086867332458496,0.4088676273822784,0.8499413728713989,0.8499413728713989,0.0,266.0296936035156,273.0,70321.71875,0.0,3375.53173828125,1.0,278.15802001953125,282.94122314453125,298.9890441894531,303.58282470703125,293.1499938964844,293.1499938964844,278.45001220703125,38353.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743113875389099,1.0,0.0,0.0,3.514120817184448,3.514143943786621,8.239989597313979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.6435546875,0.0,1404.140869140625,1895.4371337890625,0.0,3163.249267578125,0.8773041367530823,1.0,0.0,3.0,1.0,0.0
17767680,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7219588756561279,0.3314965069293976,0.3048810362815857,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8538879156112671,0.5634610056877136,0.5388445854187012,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8685306906700134,0.5949799418449402,0.4190238118171692,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7909250855445862,0.4424168467521667,0.4252491891384125,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6258646249771118,0.2142460644245147,0.9983371496200562,284.9130554199219,284.95001220703125,302.1305847167969,295.97369384765625,298.974365234375,297.2433776855469,284.9136047363281,1.0,0.6610777378082275,0.4696159660816192,0.4696159660816192,1.0,1.0,-3.2257587909698486,1.138891339302063,2.086867332458496,0.4088676273822784,0.8499413728713989,0.8499413728713989,0.0,266.0296936035156,273.0,70321.71875,0.0,3375.53173828125,1.0,278.15802001953125,282.94122314453125,298.9890441894531,303.58282470703125,293.1499938964844,293.1499938964844,278.45001220703125,38353.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743113875389099,1.0,0.0,0.0,3.514120817184448,3.514143943786621,8.239989597313979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.6435546875,0.0,1404.140869140625,1895.4371337890625,0.0,3163.249267578125,0.8773041367530823,1.0,0.0,3.0,1.0,0.0
17767740,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.720452606678009,0.3315140008926391,0.304828405380249,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8520277738571167,0.5634303092956543,0.5387142300605774,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8686819076538086,0.5993683934211731,0.4219681322574615,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.789248526096344,0.4426268339157104,0.4253754615783691,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6247653365135193,0.2144421488046646,0.999215841293335,284.9940795898437,284.95001220703125,302.1441345214844,295.962646484375,298.9784545898437,297.2499389648437,284.99322509765625,1.0,0.6630847454071045,0.4681024551391601,0.4681024551391601,1.0,1.0,-3.230280637741089,1.1372283697128296,2.093052387237549,0.4061384201049804,0.927729070186615,0.927729070186615,0.0,268.8043212890625,276.0,69804.4609375,0.0,3400.9892578125,1.0,278.44140625,283.0380554199219,298.9491271972656,303.4327697753906,293.1499938964844,293.1499938964844,278.1499938964844,33575.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684061765670776,1.0,0.0,0.0,3.630458831787109,3.630482196807861,8.794604582362808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.953125,0.0,1493.4930419921875,1895.4371337890625,0.0,3107.859130859375,0.8991182446479797,1.0,0.0,3.0,1.0,0.0
