time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767800,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.720452606678009,0.3315140008926391,0.304828405380249,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8520277738571167,0.5634303092956543,0.5387142300605774,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8686819076538086,0.5993683934211731,0.4219681322574615,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.789248526096344,0.4426268339157104,0.4253754615783691,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6247653365135193,0.2144421488046646,0.999215841293335,284.9940795898437,284.95001220703125,302.1441345214844,295.962646484375,298.9784545898437,297.2499389648437,284.99322509765625,1.0,0.6630847454071045,0.4681024551391601,0.4681024551391601,1.0,1.0,-3.230280637741089,1.1372283697128296,2.093052387237549,0.4061384201049804,0.927729070186615,0.927729070186615,0.0,268.8043212890625,276.0,69804.4609375,0.0,3400.9892578125,1.0,278.44140625,283.0380554199219,298.9491271972656,303.4327697753906,293.1499938964844,293.1499938964844,278.1499938964844,33575.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684061765670776,1.0,0.0,0.0,3.630458831787109,3.630482196807861,8.794604582362808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.953125,0.0,1493.4930419921875,1895.4371337890625,0.0,3107.859130859375,0.8991182446479797,1.0,0.0,3.0,1.0,0.0
17767860,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7183526754379272,0.33071169257164,0.3044012188911438,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8495987057685852,0.5624682903289795,0.5381590127944946,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8681593537330627,0.6026878952980042,0.4245153069496155,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7870259881019592,0.4421206712722778,0.425201267004013,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6233011484146118,0.2142829746007919,0.9995792508125304,284.9130249023437,284.95001220703125,302.1568603515625,295.95196533203125,298.9760131835937,297.24725341796875,284.9135131835937,1.0,0.6650310754776001,0.4666005373001098,0.4666005373001098,1.0,1.0,-3.2323977947235107,1.1345618963241575,2.0978357791900635,0.4036860764026642,0.8496452569961548,0.8496452569961548,0.0,272.0949401855469,264.0,70246.5703125,0.0,3423.918212890625,1.0,278.15802001953125,282.9377746582031,298.9671630859375,303.5556640625,293.1499938964844,293.1499938964844,278.45001220703125,38355.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747657537460327,1.0,0.0,0.0,3.5129542350769043,3.512977361679077,8.234519555117004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.091796875,0.0,1402.93798828125,1895.4371337890625,0.0,3167.51025390625,0.8770482540130615,1.0,0.0,3.0,1.0,0.0
17767920,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7183526754379272,0.33071169257164,0.3044012188911438,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8495987057685852,0.5624682903289795,0.5381590127944946,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8681593537330627,0.6026878952980042,0.4245153069496155,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7870259881019592,0.4421206712722778,0.425201267004013,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6233011484146118,0.2142829746007919,0.9995792508125304,284.9130249023437,284.95001220703125,302.1568603515625,295.95196533203125,298.9760131835937,297.24725341796875,284.9135131835937,1.0,0.6650310754776001,0.4666005373001098,0.4666005373001098,1.0,1.0,-3.2323977947235107,1.1345618963241575,2.0978357791900635,0.4036860764026642,0.8496452569961548,0.8496452569961548,0.0,272.0949401855469,264.0,70246.5703125,0.0,3423.918212890625,1.0,278.15802001953125,282.9377746582031,298.9671630859375,303.5556640625,293.1499938964844,293.1499938964844,278.45001220703125,38355.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747657537460327,1.0,0.0,0.0,3.5129542350769043,3.512977361679077,8.234519555117004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.091796875,0.0,1402.93798828125,1895.4371337890625,0.0,3167.51025390625,0.8770482540130615,1.0,0.0,3.0,1.0,0.0
17767980,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7204990983009338,0.3307291269302368,0.3040814101696014,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.852235734462738,0.5623667240142822,0.5376893281936646,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8731193542480469,0.607100784778595,0.4272752106189728,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7897580862045288,0.4423214197158813,0.4250452518463135,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.625282883644104,0.2144880890846252,0.9991947412490844,284.9922790527344,284.95001220703125,302.1683959960937,295.94158935546875,298.9793395996094,297.2543334960937,284.9913330078125,1.0,0.6627882719039917,0.4650986194610595,0.4650986194610595,1.0,1.0,-3.234116554260254,1.1316674947738647,2.1024491786956787,0.4017236232757568,0.9256317615509032,0.9256317615509032,0.0,268.010498046875,252.0,69679.9140625,0.0,3405.279541015625,1.0,278.4413757324219,283.033935546875,298.92755126953125,303.40386962890625,293.1499938964844,293.1499938964844,278.1499938964844,33642.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687689900398254,1.0,0.0,0.0,3.6272084712982178,3.6272318363189697,8.778864639680251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.068359375,0.0,1490.43115234375,1895.4371337890625,0.0,3111.262939453125,0.8984237313270569,1.0,0.0,3.0,1.0,0.0
17768040,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7204990983009338,0.3307291269302368,0.3040814101696014,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.852235734462738,0.5623667240142822,0.5376893281936646,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8731193542480469,0.607100784778595,0.4272752106189728,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7897580862045288,0.4423214197158813,0.4250452518463135,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.625282883644104,0.2144880890846252,0.9991947412490844,284.9922790527344,284.95001220703125,302.1683959960937,295.94158935546875,298.9793395996094,297.2543334960937,284.9913330078125,1.0,0.6627882719039917,0.4650986194610595,0.4650986194610595,1.0,1.0,-3.234116554260254,1.1316674947738647,2.1024491786956787,0.4017236232757568,0.9256317615509032,0.9256317615509032,0.0,268.010498046875,252.0,69679.9140625,0.0,3405.279541015625,1.0,278.4413757324219,283.033935546875,298.92755126953125,303.40386962890625,293.1499938964844,293.1499938964844,278.1499938964844,33642.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687689900398254,1.0,0.0,0.0,3.6272084712982178,3.6272318363189697,8.778864639680251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.068359375,0.0,1490.43115234375,1895.4371337890625,0.0,3111.262939453125,0.8984237313270569,1.0,0.0,3.0,1.0,0.0
17768100,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7223540544509888,0.3303824365139007,0.303835928440094,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.85456383228302,0.561913251876831,0.5373639464378357,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8766666650772095,0.6087949872016907,0.4285513460636139,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7921121716499329,0.4421196281909942,0.4249030649662018,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6269842982292175,0.2144641578197479,0.998859405517578,284.87164306640625,284.95001220703125,302.1736145019531,295.9364929199219,298.97808837890625,297.2536926269531,284.8713684082031,1.0,0.6609048247337341,0.4643476605415344,0.4643476605415344,1.0,1.0,-3.2343969345092773,1.1300252676010132,2.1043717861175537,0.4002139270305633,0.8390940427780151,0.8390940427780151,0.0,264.46588134765625,252.0,70350.2109375,0.0,3386.350341796875,1.0,278.1983947753906,282.899658203125,298.9652404785156,303.6092834472656,293.1499938964844,293.1499938964844,278.1499938964844,38391.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874032735824585,1.0,0.0,0.0,3.577217102050781,3.5772407054901123,8.538545444025658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.1796875,0.0,1471.2281494140625,1895.4371337890625,0.0,3160.63623046875,0.8884405493736267,1.0,0.0,3.0,1.0,0.0
17768160,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7241834402084351,0.3300106823444366,0.3033142983913421,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8569608926773071,0.5613877177238464,0.5366874933242798,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8802973031997681,0.6104840040206909,0.4295491874217987,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7945212721824646,0.4418573379516601,0.4244805872440338,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6287078261375427,0.2143919914960861,0.9977967143058776,284.9114685058594,284.95001220703125,302.17840576171875,295.9315185546875,298.9764709472656,297.2525939941406,284.9119567871094,1.0,0.6585554480552673,0.463644415140152,0.463644415140152,1.0,1.0,-3.2323708534240723,1.127631425857544,2.1047394275665283,0.3978869915008545,0.846673846244812,0.846673846244812,0.0,260.5343017578125,240.0,70035.6171875,0.0,3360.125732421875,1.0,278.1582946777344,282.9354553222656,298.9455871582031,303.52166748046875,293.1499938964844,293.1499938964844,278.45001220703125,38484.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748946189880371,1.0,0.0,0.0,3.5042612552642822,3.504284381866455,8.193817393475911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.8515625,0.0,1394.835693359375,1895.4371337890625,0.0,3168.718505859375,0.8751917481422424,1.0,0.0,3.0,1.0,0.0
17768220,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7297883629798889,0.3301421403884887,0.3028848469257355,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8640833497047424,0.5612980723381042,0.5360046625137329,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8901478052139282,0.6149994134902954,0.4322133660316467,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8015384674072266,0.4421296119689941,0.4241668879985809,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6337220668792725,0.2146998792886734,0.9967888593673706,284.9908447265625,284.95001220703125,302.1865234375,295.9217529296875,298.9796142578125,297.2603759765625,284.989990234375,1.0,0.65330570936203,0.4622378945350647,0.4622378945350647,1.0,1.0,-3.232638359069824,1.124610185623169,2.108028173446656,0.3930327892303467,0.9216885566711426,0.9216885566711426,0.0,250.56382751464844,228.0,69447.46875,0.0,3305.748779296875,1.0,278.4413146972656,283.0325012207031,298.90655517578125,303.36767578125,293.1499938964844,293.1499938964844,278.1499938964844,33715.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686482310295105,1.0,0.0,0.0,3.6160504817962646,3.6160738468170166,8.724936719772813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.060546875,0.0,1478.7913818359375,1895.4371337890625,0.0,3110.130126953125,0.8959749341011047,1.0,0.0,3.0,1.0,0.0
17768280,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7297883629798889,0.3301421403884887,0.3028848469257355,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8640833497047424,0.5612980723381042,0.5360046625137329,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8901478052139282,0.6149994134902954,0.4322133660316467,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8015384674072266,0.4421296119689941,0.4241668879985809,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6337220668792725,0.2146998792886734,0.9967888593673706,284.9908447265625,284.95001220703125,302.1865234375,295.9217529296875,298.9796142578125,297.2603759765625,284.989990234375,1.0,0.65330570936203,0.4622378945350647,0.4622378945350647,1.0,1.0,-3.232638359069824,1.124610185623169,2.108028173446656,0.3930327892303467,0.9216885566711426,0.9216885566711426,0.0,250.56382751464844,228.0,69447.46875,0.0,3305.748779296875,1.0,278.4413146972656,283.0325012207031,298.90655517578125,303.36767578125,293.1499938964844,293.1499938964844,278.1499938964844,33715.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686482310295105,1.0,0.0,0.0,3.6160504817962646,3.6160738468170166,8.724936719772813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.060546875,0.0,1478.7913818359375,1895.4371337890625,0.0,3110.130126953125,0.8959749341011047,1.0,0.0,3.0,1.0,0.0
17768340,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7358034253120422,0.3295377194881439,0.3021083176136017,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8719596862792969,0.5603463649749756,0.5349077582359314,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9007211327552797,0.6184833645820618,0.4344695508480072,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8091206550598145,0.4417458474636078,0.4235588908195495,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6393046379089355,0.2147142589092254,0.9953270554542542,284.9125671386719,284.95001220703125,302.1923522949219,295.91229248046875,298.9757385253906,297.2589111328125,284.9128723144531,1.0,0.6474363207817078,0.4608313739299774,0.4608313739299774,1.0,1.0,-3.230613470077514,1.1206578016281128,2.1099557876586914,0.3880569040775299,0.8444690108299255,0.8444690108299255,0.0,240.053466796875,216.0,69794.6953125,0.0,3243.32763671875,1.0,278.1581726074219,282.9364318847656,298.9257507324219,303.4852905273437,293.1499938964844,293.1499938964844,278.45001220703125,38474.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746593594551086,1.0,0.0,0.0,3.4915897846221924,3.491612672805786,8.134666131809354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.41796875,0.0,1381.678466796875,1895.4371337890625,0.0,3166.51220703125,0.8724214434623718,1.0,0.0,3.0,1.0,0.0
17768400,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7358034253120422,0.3295377194881439,0.3021083176136017,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8719596862792969,0.5603463649749756,0.5349077582359314,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9007211327552797,0.6184833645820618,0.4344695508480072,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8091206550598145,0.4417458474636078,0.4235588908195495,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6393046379089355,0.2147142589092254,0.9953270554542542,284.9125671386719,284.95001220703125,302.1923522949219,295.91229248046875,298.9757385253906,297.2589111328125,284.9128723144531,1.0,0.6474363207817078,0.4608313739299774,0.4608313739299774,1.0,1.0,-3.230613470077514,1.1206578016281128,2.1099557876586914,0.3880569040775299,0.8444690108299255,0.8444690108299255,0.0,240.053466796875,216.0,69794.6953125,0.0,3243.32763671875,1.0,278.1581726074219,282.9364318847656,298.9257507324219,303.4852905273437,293.1499938964844,293.1499938964844,278.45001220703125,38474.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746593594551086,1.0,0.0,0.0,3.4915897846221924,3.491612672805786,8.134666131809354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.41796875,0.0,1381.678466796875,1895.4371337890625,0.0,3166.51220703125,0.8724214434623718,1.0,0.0,3.0,1.0,0.0
17768460,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7435195446014404,0.3297546207904815,0.3016992211341858,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8818971514701843,0.5602645874023438,0.5341717600822449,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9141120910644532,0.6230862736701965,0.4371489286422729,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8180488348007202,0.4420792162418365,0.4232417047023773,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6463522911071777,0.2151189148426056,0.994455099105835,284.990478515625,284.95001220703125,302.19561767578125,295.90313720703125,298.97723388671875,297.2665405273437,284.9896545410156,1.0,0.6412957906723022,0.4595255255699157,0.4595255255699157,1.0,1.0,-3.2310214042663574,1.117768168449402,2.113253116607666,0.3847649693489074,0.9185228943824768,0.9185228943824768,0.0,228.4762115478516,204.0,69215.25,0.0,3180.415283203125,1.0,278.4411926269531,283.0324401855469,298.8876037597656,303.3331604003906,293.1499938964844,293.1499938964844,278.1499938964844,33715.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683431148529053,1.0,0.0,0.0,3.603865385055542,3.603888750076294,8.666234521115257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.814453125,0.0,1465.565673828125,1895.4371337890625,0.0,3107.267578125,0.8932363390922546,1.0,0.0,3.0,1.0,0.0
17768520,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7435195446014404,0.3297546207904815,0.3016992211341858,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8818971514701843,0.5602645874023438,0.5341717600822449,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9141120910644532,0.6230862736701965,0.4371489286422729,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8180488348007202,0.4420792162418365,0.4232417047023773,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6463522911071777,0.2151189148426056,0.994455099105835,284.990478515625,284.95001220703125,302.19561767578125,295.90313720703125,298.97723388671875,297.2665405273437,284.9896545410156,1.0,0.6412957906723022,0.4595255255699157,0.4595255255699157,1.0,1.0,-3.2310214042663574,1.117768168449402,2.113253116607666,0.3847649693489074,0.9185228943824768,0.9185228943824768,0.0,228.4762115478516,204.0,69215.25,0.0,3180.415283203125,1.0,278.4411926269531,283.0324401855469,298.8876037597656,303.3331604003906,293.1499938964844,293.1499938964844,278.1499938964844,33715.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683431148529053,1.0,0.0,0.0,3.603865385055542,3.603888750076294,8.666234521115257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.814453125,0.0,1465.565673828125,1895.4371337890625,0.0,3107.267578125,0.8932363390922546,1.0,0.0,3.0,1.0,0.0
17768580,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7516337037086487,0.3292283713817596,0.3009523749351501,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8923618197441101,0.5593169927597046,0.53303462266922,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9289961457252502,0.6266384124755859,0.4394201338291168,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8270818591117859,0.4417460262775421,0.4226400852203369,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6539695858955383,0.2152141332626342,0.993179738521576,284.9127502441406,284.95001220703125,302.1959228515625,295.8942565917969,298.9712219238281,297.2647705078125,284.91241455078125,1.0,0.6349244713783264,0.4582196772098541,0.4582196772098541,1.0,1.0,-3.2292380332946777,1.1139121055603027,2.115325927734375,0.3824169337749481,0.8420500755310059,0.8420500755310059,0.0,217.1276397705078,192.0,69579.1640625,0.0,3114.003173828125,1.0,278.15875244140625,282.93634033203125,298.9073486328125,303.4520874023437,293.1499938964844,293.1499938964844,278.45001220703125,38339.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743228316307068,1.0,0.0,0.0,3.4817583560943604,3.481781244277954,8.08892082204693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.7666015625,0.0,1370.6234130859375,1895.4371337890625,0.0,3163.356689453125,0.8700361847877502,1.0,0.0,3.0,1.0,0.0
17768640,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7516337037086487,0.3292283713817596,0.3009523749351501,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8923618197441101,0.5593169927597046,0.53303462266922,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9289961457252502,0.6266384124755859,0.4394201338291168,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8270818591117859,0.4417460262775421,0.4226400852203369,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6539695858955383,0.2152141332626342,0.993179738521576,284.9127502441406,284.95001220703125,302.1959228515625,295.8942565917969,298.9712219238281,297.2647705078125,284.91241455078125,1.0,0.6349244713783264,0.4582196772098541,0.4582196772098541,1.0,1.0,-3.2292380332946777,1.1139121055603027,2.115325927734375,0.3824169337749481,0.8420500755310059,0.8420500755310059,0.0,217.1276397705078,192.0,69579.1640625,0.0,3114.003173828125,1.0,278.15875244140625,282.93634033203125,298.9073486328125,303.4520874023437,293.1499938964844,293.1499938964844,278.45001220703125,38339.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743228316307068,1.0,0.0,0.0,3.4817583560943604,3.481781244277954,8.08892082204693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.7666015625,0.0,1370.6234130859375,1895.4371337890625,0.0,3163.356689453125,0.8700361847877502,1.0,0.0,3.0,1.0,0.0
17768700,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7562821507453918,0.329332560300827,0.3006438314914703,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8982276916503906,0.5592237710952759,0.532505214214325,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9372692108154296,0.6289433836936951,0.4406473934650421,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.83208829164505,0.4418843686580658,0.4223670959472656,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6582804322242737,0.2154092937707901,0.992522656917572,285.014892578125,284.95001220703125,302.19488525390625,295.88995361328125,298.97052001953125,297.2679748535156,285.0146789550781,1.0,0.6316651105880737,0.4575667679309845,0.4575667679309845,1.0,1.0,-3.228583574295044,1.112068772315979,2.1165146827697754,0.3813135027885437,0.9147993326187134,0.9147993326187134,0.0,211.26112365722656,192.0,68867.578125,0.0,3080.28271484375,1.0,278.3976745605469,283.0527038574219,298.8614196777344,303.240966796875,293.1499938964844,293.1499938964844,278.45001220703125,33876.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691504597663879,1.0,0.0,0.0,3.5338213443756104,3.533843994140625,8.332637548846833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.8037109375,0.0,1392.333984375,1895.4371337890625,0.0,3114.841552734375,0.8794488906860352,1.0,0.0,3.0,1.0,0.0
17768760,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7617576718330383,0.3294929265975952,0.3005727231502533,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.905002236366272,0.5592123866081238,0.5322623252868652,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9464212656021118,0.6312887668609619,0.4421199560165405,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8378611207008362,0.4421026408672333,0.4223302006721496,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6633129119873047,0.2156735509634018,0.9924851059913636,284.9895324707031,284.95001220703125,302.19293212890625,295.8856811523437,298.97003173828125,297.2717590332031,284.9881286621094,1.0,0.6284843683242798,0.4569315612316131,0.4569315612316131,1.0,1.0,-3.229886770248413,1.1110156774520874,2.1188712120056152,0.3805769681930542,0.9152847528457642,0.9152847528457642,0.0,205.11671447753903,180.0,69001.3671875,0.0,3049.2255859375,1.0,278.4417724609375,283.0315856933594,298.8694763183594,303.3007202148437,293.1499938964844,293.1499938964844,278.1499938964844,33622.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679766654968262,1.0,0.0,0.0,3.594247341156006,3.5942702293396,8.620037874607078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.9189453125,0.0,1454.5050048828125,1895.4371337890625,0.0,3103.830078125,0.8907855153083801,1.0,0.0,3.0,1.0,0.0
17768820,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7724286317825317,0.3290048241615295,0.2998605370521545,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9192237854003906,0.5582403540611267,0.531101405620575,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.963279664516449,0.6348670125007629,0.4444129168987274,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.849273681640625,0.4417846202850342,0.4217416644096374,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6733271479606628,0.2158088386058807,0.9913747310638428,284.9138488769531,284.95001220703125,302.1863098144531,295.8773803710937,298.9613647460937,297.26934814453125,284.9140625,1.0,0.6219176650047302,0.4556611776351928,0.4556611776351928,1.0,1.0,-3.2283568382263184,1.1073421239852903,2.1210145950317383,0.3780771791934967,0.8402607440948486,0.8402607440948486,0.0,193.54129028320312,168.0,69336.828125,0.0,2982.195556640625,1.0,278.15838623046875,282.9388732910156,298.89080810546875,303.4197998046875,293.1499938964844,293.1499938964844,278.45001220703125,38438.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740293979644775,1.0,0.0,0.0,3.467160940170288,3.4671835899353027,8.021236226340989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.4697265625,0.0,1356.435791015625,1895.4371337890625,0.0,3160.6044921875,0.8669900894165039,1.0,0.0,3.0,1.0,0.0
17768880,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7724286317825317,0.3290048241615295,0.2998605370521545,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9192237854003906,0.5582403540611267,0.531101405620575,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.963279664516449,0.6348670125007629,0.4444129168987274,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.849273681640625,0.4417846202850342,0.4217416644096374,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6733271479606628,0.2158088386058807,0.9913747310638428,284.9138488769531,284.95001220703125,302.1863098144531,295.8773803710937,298.9613647460937,297.26934814453125,284.9140625,1.0,0.6219176650047302,0.4556611776351928,0.4556611776351928,1.0,1.0,-3.2283568382263184,1.1073421239852903,2.1210145950317383,0.3780771791934967,0.8402607440948486,0.8402607440948486,0.0,193.54129028320312,168.0,69336.828125,0.0,2982.195556640625,1.0,278.15838623046875,282.9388732910156,298.89080810546875,303.4197998046875,293.1499938964844,293.1499938964844,278.45001220703125,38438.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740293979644775,1.0,0.0,0.0,3.467160940170288,3.4671835899353027,8.021236226340989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.4697265625,0.0,1356.435791015625,1895.4371337890625,0.0,3160.6044921875,0.8669900894165039,1.0,0.0,3.0,1.0,0.0
17768940,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7855972051620483,0.3292915225028991,0.299505352973938,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9370142817497252,0.5581004619598389,0.5303004384040833,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9809271097183228,0.6395406126976013,0.4471316933631897,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8633015751838684,0.4421444535255432,0.4214386940002441,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6854517459869385,0.216295912861824,0.990814745426178,284.9893493652344,284.95001220703125,302.1756591796875,295.86932373046875,298.9574584960937,297.2758483886719,284.98858642578125,1.0,0.6153343915939331,0.4543907642364502,0.4543907642364502,1.0,1.0,-3.229191303253174,1.104653000831604,2.1245381832122803,0.3749372065067291,0.912498652935028,0.912498652935028,0.0,181.41427612304688,156.0,68778.609375,0.0,2917.158935546875,1.0,278.4410095214844,283.033203125,298.8536682128906,303.2702331542969,293.1499938964844,293.1499938964844,278.1499938964844,33716.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676888346672058,1.0,0.0,0.0,3.580267906188965,3.5802907943725586,8.55311554914806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.2421875,0.0,1440.20361328125,1895.4371337890625,0.0,3101.1298828125,0.887941300868988,1.0,0.0,3.0,1.0,0.0
17769000,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7855972051620483,0.3292915225028991,0.299505352973938,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9370142817497252,0.5581004619598389,0.5303004384040833,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9809271097183228,0.6395406126976013,0.4471316933631897,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8633015751838684,0.4421444535255432,0.4214386940002441,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6854517459869385,0.216295912861824,0.990814745426178,284.9893493652344,284.95001220703125,302.1756591796875,295.86932373046875,298.9574584960937,297.2758483886719,284.98858642578125,1.0,0.6153343915939331,0.4543907642364502,0.4543907642364502,1.0,1.0,-3.229191303253174,1.104653000831604,2.1245381832122803,0.3749372065067291,0.912498652935028,0.912498652935028,0.0,181.41427612304688,156.0,68778.609375,0.0,2917.158935546875,1.0,278.4410095214844,283.033203125,298.8536682128906,303.2702331542969,293.1499938964844,293.1499938964844,278.1499938964844,33716.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676888346672058,1.0,0.0,0.0,3.580267906188965,3.5802907943725586,8.55311554914806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.2421875,0.0,1440.20361328125,1895.4371337890625,0.0,3101.1298828125,0.887941300868988,1.0,0.0,3.0,1.0,0.0
17769060,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7995336055755615,0.3288361132144928,0.2988112866878509,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.95516699552536,0.5571101307868958,0.5291081070899963,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9965771436691284,0.6431450247764587,0.4494312703609466,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8785724639892578,0.4418388903141022,0.4208515882492065,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.69840008020401,0.2164600044488906,0.9898141026496888,284.9137878417969,284.95001220703125,302.16064453125,295.86151123046875,298.9460754394531,297.27325439453125,284.9132995605469,1.0,0.6086494326591492,0.453138530254364,0.453138530254364,1.0,1.0,-3.227783441543579,1.1011723279953003,2.1266112327575684,0.3710010051727295,0.8378841876983643,0.8378841876983643,0.0,169.7852325439453,159.0,69143.8984375,0.0,2850.16650390625,1.0,278.158935546875,282.939453125,298.8746643066406,303.3903503417969,293.1499938964844,293.1499938964844,278.45001220703125,38298.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736847043037415,1.0,0.0,0.0,3.4580323696136475,3.458055019378662,7.979054430506949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.7158203125,0.0,1346.189208984375,1895.4371337890625,0.0,3157.3720703125,0.8647452592849731,1.0,0.0,3.0,1.0,0.0
17769120,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7995336055755615,0.3288361132144928,0.2988112866878509,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.95516699552536,0.5571101307868958,0.5291081070899963,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9965771436691284,0.6431450247764587,0.4494312703609466,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8785724639892578,0.4418388903141022,0.4208515882492065,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.69840008020401,0.2164600044488906,0.9898141026496888,284.9137878417969,284.95001220703125,302.16064453125,295.86151123046875,298.9460754394531,297.27325439453125,284.9132995605469,1.0,0.6086494326591492,0.453138530254364,0.453138530254364,1.0,1.0,-3.227783441543579,1.1011723279953003,2.1266112327575684,0.3710010051727295,0.8378841876983643,0.8378841876983643,0.0,169.7852325439453,159.0,69143.8984375,0.0,2850.16650390625,1.0,278.158935546875,282.939453125,298.8746643066406,303.3903503417969,293.1499938964844,293.1499938964844,278.45001220703125,38298.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736847043037415,1.0,0.0,0.0,3.4580323696136475,3.458055019378662,7.979054430506949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.7158203125,0.0,1346.189208984375,1895.4371337890625,0.0,3157.3720703125,0.8647452592849731,1.0,0.0,3.0,1.0,0.0
17769180,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8071233034133911,0.3291088938713074,0.2987021505832672,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9641962647438048,0.5569193959236145,0.5285279750823975,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.6482331156730652,0.4433421492576599,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8869698643684387,0.4421807527542114,0.4207987785339355,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7055321335792542,0.216955155134201,0.9905325770378112,284.9891967773437,284.95001220703125,302.14093017578125,295.8539428710937,298.940673828125,297.2816162109375,284.9900207519531,1.0,0.6061822772026062,0.4518862962722778,0.4518862962722778,1.0,1.0,-3.230575561523437,1.099288821220398,2.13128662109375,0.3677161335945129,0.9093582630157472,0.9093582630157472,0.0,164.30801391601562,162.0,68590.078125,0.0,2816.927978515625,1.0,278.4409484863281,283.0359191894531,298.8380126953125,303.2396545410156,293.1499938964844,293.1499938964844,278.1499938964844,33791.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673352599143982,1.0,0.0,0.0,3.5669569969177246,3.5669798851013184,8.489636229569442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.00390625,0.0,1426.581298828125,1895.4371337890625,0.0,3097.81298828125,0.8849866390228271,1.0,0.0,3.0,1.0,0.0
17769240,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8071233034133911,0.3291088938713074,0.2987021505832672,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9641962647438048,0.5569193959236145,0.5285279750823975,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.6482331156730652,0.4433421492576599,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8869698643684387,0.4421807527542114,0.4207987785339355,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7055321335792542,0.216955155134201,0.9905325770378112,284.9891967773437,284.95001220703125,302.14093017578125,295.8539428710937,298.940673828125,297.2816162109375,284.9900207519531,1.0,0.6061822772026062,0.4518862962722778,0.4518862962722778,1.0,1.0,-3.230575561523437,1.099288821220398,2.13128662109375,0.3677161335945129,0.9093582630157472,0.9093582630157472,0.0,164.30801391601562,162.0,68590.078125,0.0,2816.927978515625,1.0,278.4409484863281,283.0359191894531,298.8380126953125,303.2396545410156,293.1499938964844,293.1499938964844,278.1499938964844,33791.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673352599143982,1.0,0.0,0.0,3.5669569969177246,3.5669798851013184,8.489636229569442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.00390625,0.0,1426.581298828125,1895.4371337890625,0.0,3097.81298828125,0.8849866390228271,1.0,0.0,3.0,1.0,0.0
17769300,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8090764284133911,0.3288155198097229,0.2985977232456207,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9664610624313354,0.5563638806343079,0.5282010436058044,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.6512053608894348,0.4399928152561188,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8892481923103333,0.4419825375080108,0.420758843421936,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7075418829917908,0.2170138359069824,0.9910364151000975,284.8728942871094,284.95001220703125,302.1291809082031,295.8502197265625,298.9363708496094,297.2850952148437,284.8734741210937,1.0,0.6057156324386597,0.4512601792812347,0.4512601792812347,1.0,1.0,-3.230846405029297,1.098363995552063,2.1324825286865234,0.3604619801044464,0.8237345814704895,0.8237345814704895,0.0,162.52658081054688,162.0,69035.5234375,0.0,2803.990478515625,1.0,278.2024841308594,282.9105224609375,298.8760681152344,303.4328308105469,293.1499938964844,293.1499938964844,278.1499938964844,39015.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723585605621338,1.0,0.0,0.0,3.501780271530152,3.501803398132324,8.182219062291551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.72265625,0.0,1396.0810546875,1895.4371337890625,0.0,3144.933837890625,0.8721923232078552,1.0,0.0,3.0,1.0,0.0
17769360,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8063406944274902,0.3285360336303711,0.2983738780021667,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9630977511405944,0.5557846426963806,0.5276966691017151,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6540700793266296,0.44412761926651,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8862881064414978,0.441759318113327,0.4205982089042663,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.705339789390564,0.2170485407114029,0.9915192127227784,284.9093322753906,284.95001220703125,302.1161499023437,295.8465576171875,298.9316101074219,297.28826904296875,284.9113464355469,1.0,0.604923665523529,0.4506784081459045,0.4506784081459045,1.0,1.0,-3.219812631607056,1.0923328399658203,2.127479791641236,0.3621535301208496,0.8304339647293091,0.8304339647293091,0.0,164.13955688476562,165.0,68734.71875,0.0,2803.644287109375,1.0,278.1600952148437,282.9426574707031,298.85858154296875,303.35107421875,293.1499938964844,293.1499938964844,278.45001220703125,38767.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729908466339111,1.0,0.0,0.0,3.433000087738037,3.433022737503052,7.863953896958265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.193359375,0.0,1324.3580322265625,1895.4371337890625,0.0,3150.8642578125,0.8593828678131104,1.0,0.0,3.0,1.0,0.0
17769420,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8063737750053406,0.3287200629711151,0.2983992099761963,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9628166556358336,0.5554733872413635,0.5272281765937805,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.6599321365356445,0.4441116452217102,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.886360764503479,0.4420074820518493,0.4206839203834533,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7057566046714783,0.2175025641918182,0.9931488037109376,284.9884033203125,284.95001220703125,302.0859680175781,295.8393249511719,298.9241943359375,297.29864501953125,284.9873962402344,1.0,0.6053399443626404,0.4495148658752441,0.4495148658752441,1.0,1.0,-3.2224278450012207,1.0905299186706543,2.1318979263305664,0.3595660924911499,0.90540874004364,0.90540874004364,0.0,164.2313995361328,168.0,68292.0234375,0.0,2808.590576171875,1.0,278.4410095214844,283.0373229980469,298.8232727050781,303.2069702148437,293.1499938964844,293.1499938964844,278.1499938964844,33654.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665804862976074,1.0,0.0,0.0,3.5518243312835693,3.551846981048584,8.417754315814818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.873046875,0.0,1409.5838623046875,1895.4371337890625,0.0,3090.732421875,0.8813987374305725,1.0,0.0,3.0,1.0,0.0
17769480,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8063737750053406,0.3287200629711151,0.2983992099761963,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9628166556358336,0.5554733872413635,0.5272281765937805,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.6599321365356445,0.4441116452217102,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.886360764503479,0.4420074820518493,0.4206839203834533,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7057566046714783,0.2175025641918182,0.9931488037109376,284.9884033203125,284.95001220703125,302.0859680175781,295.8393249511719,298.9241943359375,297.29864501953125,284.9873962402344,1.0,0.6053399443626404,0.4495148658752441,0.4495148658752441,1.0,1.0,-3.2224278450012207,1.0905299186706543,2.1318979263305664,0.3595660924911499,0.90540874004364,0.90540874004364,0.0,164.2313995361328,168.0,68292.0234375,0.0,2808.590576171875,1.0,278.4410095214844,283.0373229980469,298.8232727050781,303.2069702148437,293.1499938964844,293.1499938964844,278.1499938964844,33654.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665804862976074,1.0,0.0,0.0,3.5518243312835693,3.551846981048584,8.417754315814818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.873046875,0.0,1409.5838623046875,1895.4371337890625,0.0,3090.732421875,0.8813987374305725,1.0,0.0,3.0,1.0,0.0
17769540,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8056523203849792,0.3284078538417816,0.2983405888080597,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9618201851844788,0.5548731088638306,0.526924192905426,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.6623240113258362,0.4451939165592193,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8856289386749268,0.441790372133255,0.4206920564174652,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7053706049919128,0.2175696343183517,0.9940228462219238,284.8761901855469,284.95001220703125,302.0679931640625,295.8356018066406,298.9159851074219,297.2985534667969,284.8783874511719,1.0,0.605920135974884,0.4489098191261291,0.4489098191261291,1.0,1.0,-3.224355697631836,1.089799880981445,2.13455581665039,0.358342170715332,0.8231101632118225,0.8231101632118225,0.0,164.7808380126953,168.0,68869.3984375,0.0,2815.595458984375,1.0,278.1973876953125,282.91461181640625,298.86395263671875,303.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,38953.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719993829727173,1.0,0.0,0.0,3.4869771003723145,3.486999988555908,8.11318670912442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.8974609375,0.0,1380.3619384765625,1895.4371337890625,0.0,3141.5654296875,0.8689326643943787,1.0,0.0,3.0,1.0,0.0
17769600,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8042725324630737,0.3281213045120239,0.2980595827102661,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.96010559797287,0.5542927980422974,0.5263603329658508,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6643720865249634,0.4470101594924927,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8842371106147766,0.4415591061115265,0.4204691648483276,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7044093608856201,0.2175869643688202,0.9942227005958556,284.9165344238281,284.95001220703125,302.04998779296875,295.83221435546875,298.9072265625,297.29742431640625,284.9162292480469,1.0,0.6065554618835449,0.4483513236045837,0.4483513236045837,1.0,1.0,-3.2254953384399414,1.0888774394989014,2.13661789894104,0.3571241796016693,0.8345087766647339,0.8345087766647339,0.0,165.62083435058594,171.0,68731.03125,0.0,2822.580322265625,1.0,278.1591796875,282.9468688964844,298.84625244140625,303.3328552246094,293.1499938964844,293.1499938964844,278.45001220703125,38162.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727574944496155,1.0,0.0,0.0,3.432032585144043,3.4320547580718994,7.859521247155499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.6474609375,0.0,1319.1356201171875,1895.4371337890625,0.0,3148.675537109375,0.858893871307373,1.0,0.0,3.0,1.0,0.0
