time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769660,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.802142858505249,0.3282095789909363,0.2980678975582123,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9571686387062072,0.5538864135742188,0.5258715748786926,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.6692747473716736,0.4504987597465515,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8819523453712463,0.4417309165000915,0.4205504059791565,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7028730511665344,0.2179580777883529,0.9958019852638244,284.9903564453125,284.95001220703125,302.0102844238281,295.82586669921875,298.8927307128906,297.30157470703125,284.9896850585937,1.0,0.6083164811134338,0.4471806287765503,0.4471806287765503,1.0,1.0,-3.2311043739318848,1.0881558656692505,2.1429483890533447,0.3550677299499511,0.906798541545868,0.906798541545868,0.0,167.38772583007812,174.0,68284.1953125,0.0,2843.9501953125,1.0,278.44073486328125,283.0397033691406,298.81158447265625,303.19354248046875,293.1499938964844,293.1499938964844,278.1499938964844,33579.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667268753051758,1.0,0.0,0.0,3.549187183380127,3.5492098331451416,8.405258995480835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.9052734375,0.0,1406.2677001953125,1895.4371337890625,0.0,3092.105712890625,0.8808730244636536,1.0,0.0,3.0,1.0,0.0
17769720,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.802142858505249,0.3282095789909363,0.2980678975582123,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9571686387062072,0.5538864135742188,0.5258715748786926,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.6692747473716736,0.4504987597465515,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8819523453712463,0.4417309165000915,0.4205504059791565,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7028730511665344,0.2179580777883529,0.9958019852638244,284.9903564453125,284.95001220703125,302.0102844238281,295.82586669921875,298.8927307128906,297.30157470703125,284.9896850585937,1.0,0.6083164811134338,0.4471806287765503,0.4471806287765503,1.0,1.0,-3.2311043739318848,1.0881558656692505,2.1429483890533447,0.3550677299499511,0.906798541545868,0.906798541545868,0.0,167.38772583007812,174.0,68284.1953125,0.0,2843.9501953125,1.0,278.44073486328125,283.0397033691406,298.81158447265625,303.19354248046875,293.1499938964844,293.1499938964844,278.1499938964844,33579.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667268753051758,1.0,0.0,0.0,3.549187183380127,3.5492098331451416,8.405258995480835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.9052734375,0.0,1406.2677001953125,1895.4371337890625,0.0,3092.105712890625,0.8808730244636536,1.0,0.0,3.0,1.0,0.0
17769780,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7987576127052307,0.3275315463542938,0.2976908385753631,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9527802467346193,0.5526397824287415,0.5249719619750977,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.6728067994117737,0.4555142819881439,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8784672021865845,0.4412213563919067,0.4203139543533325,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7003470063209534,0.2179614454507827,0.9966931343078612,284.91680908203125,284.95001220703125,301.9691162109375,295.82086181640625,298.8702697753906,297.2944641113281,284.9165344238281,1.0,0.6103829145431519,0.4460099339485168,0.4460099339485168,1.0,1.0,-3.2363901138305664,1.0872852802276611,2.149104595184326,0.353027731180191,0.8355069160461426,0.8355069160461426,0.0,169.8391876220703,177.0,68777.9765625,0.0,2868.490478515625,1.0,278.1591491699219,282.94696044921875,298.8357849121094,303.3243408203125,293.1499938964844,293.1499938964844,278.45001220703125,38092.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730713129043579,1.0,0.0,0.0,3.4343008995056152,3.434323310852051,7.86991392942582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.36328125,0.0,1320.901123046875,1895.4371337890625,0.0,3151.619140625,0.8593284487724304,1.0,0.0,3.0,1.0,0.0
17769840,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7987576127052307,0.3275315463542938,0.2976908385753631,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9527802467346193,0.5526397824287415,0.5249719619750977,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.6728067994117737,0.4555142819881439,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8784672021865845,0.4412213563919067,0.4203139543533325,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7003470063209534,0.2179614454507827,0.9966931343078612,284.91680908203125,284.95001220703125,301.9691162109375,295.82086181640625,298.8702697753906,297.2944641113281,284.9165344238281,1.0,0.6103829145431519,0.4460099339485168,0.4460099339485168,1.0,1.0,-3.2363901138305664,1.0872852802276611,2.149104595184326,0.353027731180191,0.8355069160461426,0.8355069160461426,0.0,169.8391876220703,177.0,68777.9765625,0.0,2868.490478515625,1.0,278.1591491699219,282.94696044921875,298.8357849121094,303.3243408203125,293.1499938964844,293.1499938964844,278.45001220703125,38092.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730713129043579,1.0,0.0,0.0,3.4343008995056152,3.434323310852051,7.86991392942582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.36328125,0.0,1320.901123046875,1895.4371337890625,0.0,3151.619140625,0.8593284487724304,1.0,0.0,3.0,1.0,0.0
17769900,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.797090470790863,0.3275271952152252,0.297563761472702,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9505486488342284,0.5523819327354431,0.5245784521102905,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.6748754382133484,0.4581009745597839,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8767188787460327,0.4412501752376556,0.4202264249324798,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6990395784378052,0.2180857062339782,0.9970828294754028,285.0167541503906,284.95001220703125,301.947998046875,295.8187866210937,298.8613586425781,297.2945251464844,285.016357421875,1.0,0.6114765405654907,0.4454245567321777,0.4454245567321777,1.0,1.0,-3.239234685897827,1.0869232416152954,2.152311325073242,0.3519848883152008,0.9078729748725892,0.9078729748725892,0.0,171.1155242919922,177.0,68170.4296875,0.0,2881.494384765625,1.0,278.39654541015625,283.0604553222656,298.7919616699219,303.12225341796875,293.1499938964844,293.1499938964844,278.45001220703125,33614.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680662512779236,1.0,0.0,0.0,3.491624593734741,3.4916467666625977,8.134828703987296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.4658203125,0.0,1346.9273681640625,1895.4371337890625,0.0,3104.67041015625,0.8698232173919678,1.0,0.0,3.0,1.0,0.0
17769960,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7958305478096008,0.3275537490844726,0.2976544201374054,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.948741376399994,0.5521782636642456,0.5244519114494324,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.6769753098487854,0.460357517004013,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8753571510314941,0.4413400292396545,0.420362651348114,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6980592012405396,0.2182594686746597,0.9980390071868896,284.9903259277344,284.95001220703125,301.926513671875,295.8170166015625,298.8526611328125,297.2952880859375,284.989013671875,1.0,0.6126633286476135,0.4447953104972839,0.4447953104972839,1.0,1.0,-3.2432174682617188,1.0868830680847168,2.156334400177002,0.3510328233242035,0.9079753756523132,0.9079753756523132,0.0,172.2990264892578,180.0,68364.484375,0.0,2896.39111328125,1.0,278.4413757324219,283.0387878417969,298.802490234375,303.1883850097656,293.1499938964844,293.1499938964844,278.1499938964844,33441.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670567274093628,1.0,0.0,0.0,3.555074691772461,3.555097341537476,8.433167408838926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.203125,0.0,1411.4544677734375,1895.4371337890625,0.0,3095.19970703125,0.8818615674972534,1.0,0.0,3.0,1.0,0.0
17770020,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7920250296592712,0.3268137574195862,0.2972424924373626,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9436570405960084,0.5508849620819092,0.5235255360603333,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.6798773407936096,0.4661848843097687,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8714646100997925,0.4407786726951599,0.4200987517833709,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6951138377189636,0.2181974351406097,0.9987186193466188,284.9164428710937,284.95001220703125,301.8824768066406,295.8141784667969,298.8268737792969,297.2848815917969,284.916259765625,1.0,0.615035355091095,0.4435367882251739,0.4435367882251739,1.0,1.0,-3.249118566513061,1.0859867334365845,2.1631319522857666,0.3488430380821228,0.836272656917572,0.836272656917572,0.0,175.19747924804688,183.0,68854.6640625,0.0,2924.8759765625,1.0,278.1591186523437,282.946533203125,298.82928466796875,303.3221740722656,293.1499938964844,293.1499938964844,278.45001220703125,38095.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734671473503113,1.0,0.0,0.0,3.4383132457733154,3.438335657119751,7.888314144111064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.548828125,0.0,1324.934814453125,1895.4371337890625,0.0,3155.331298828125,0.8602139353752136,1.0,0.0,3.0,1.0,0.0
17770080,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7920250296592712,0.3268137574195862,0.2972424924373626,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9436570405960084,0.5508849620819092,0.5235255360603333,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.6798773407936096,0.4661848843097687,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8714646100997925,0.4407786726951599,0.4200987517833709,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6951138377189636,0.2181974351406097,0.9987186193466188,284.9164428710937,284.95001220703125,301.8824768066406,295.8141784667969,298.8268737792969,297.2848815917969,284.916259765625,1.0,0.615035355091095,0.4435367882251739,0.4435367882251739,1.0,1.0,-3.249118566513061,1.0859867334365845,2.1631319522857666,0.3488430380821228,0.836272656917572,0.836272656917572,0.0,175.19747924804688,183.0,68854.6640625,0.0,2924.8759765625,1.0,278.1591186523437,282.946533203125,298.82928466796875,303.3221740722656,293.1499938964844,293.1499938964844,278.45001220703125,38095.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734671473503113,1.0,0.0,0.0,3.4383132457733154,3.438335657119751,7.888314144111064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.548828125,0.0,1324.934814453125,1895.4371337890625,0.0,3155.331298828125,0.8602139353752136,1.0,0.0,3.0,1.0,0.0
17770140,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.788881778717041,0.3267844319343567,0.2971718907356262,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9392129182815552,0.5503784418106079,0.5229803323745728,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.6835454702377319,0.47150719165802,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681643009185791,0.4408518970012665,0.4201179444789886,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6925956606864929,0.2184425443410873,0.9998734593391418,284.9908752441406,284.95001220703125,301.83709716796875,295.812255859375,298.8072204589844,297.2841491699219,284.9901733398437,1.0,0.6174842119216919,0.4422782659530639,0.4422782659530639,1.0,1.0,-3.256186008453369,1.0855133533477783,2.170672655105591,0.3467326760292053,0.9091485142707824,0.9091485142707824,0.0,177.94122314453125,186.0,68430.09375,0.0,2955.078369140625,1.0,278.4407958984375,283.04010009765625,298.7982177734375,303.1878967285156,293.1499938964844,293.1499938964844,278.1499938964844,33540.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674705028533936,1.0,0.0,0.0,3.556555986404419,3.5565786361694336,8.440197234449442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.533203125,0.0,1413.7376708984375,1895.4371337890625,0.0,3099.081787109375,0.8824998736381531,1.0,0.0,3.0,1.0,0.0
17770200,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.788881778717041,0.3267844319343567,0.2971718907356262,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9392129182815552,0.5503784418106079,0.5229803323745728,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.6835454702377319,0.47150719165802,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681643009185791,0.4408518970012665,0.4201179444789886,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6925956606864929,0.2184425443410873,0.9998734593391418,284.9908752441406,284.95001220703125,301.83709716796875,295.812255859375,298.8072204589844,297.2841491699219,284.9901733398437,1.0,0.6174842119216919,0.4422782659530639,0.4422782659530639,1.0,1.0,-3.256186008453369,1.0855133533477783,2.170672655105591,0.3467326760292053,0.9091485142707824,0.9091485142707824,0.0,177.94122314453125,186.0,68430.09375,0.0,2955.078369140625,1.0,278.4407958984375,283.04010009765625,298.7982177734375,303.1878967285156,293.1499938964844,293.1499938964844,278.1499938964844,33540.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674705028533936,1.0,0.0,0.0,3.556555986404419,3.5565786361694336,8.440197234449442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.533203125,0.0,1413.7376708984375,1895.4371337890625,0.0,3099.081787109375,0.8824998736381531,1.0,0.0,3.0,1.0,0.0
17770260,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7849748730659485,0.3260030746459961,0.2967250645160675,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9338565468788148,0.5490440726280212,0.5220179557800293,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.6860018372535706,0.4774446785449981,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8642089366912842,0.4402514696121216,0.4198205471038818,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6895232796669006,0.2183367908000946,1.0003801584243774,284.91650390625,284.95001220703125,301.7903747558594,295.81103515625,298.7800598144531,297.2728881835937,284.916015625,1.0,0.6199276447296143,0.4410157203674316,0.4410157203674316,1.0,1.0,-3.261887788772583,1.084486961364746,2.177400827407837,0.3444747626781463,0.8371618390083313,0.8371618390083313,0.0,181.05377197265625,189.0,68940.2890625,0.0,2984.536376953125,1.0,278.1591186523437,282.94647216796875,298.825927734375,303.3236389160156,293.1499938964844,293.1499938964844,278.45001220703125,38060.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738110661506653,1.0,0.0,0.0,3.442993402481079,3.443015813827514,7.909802661743015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.00390625,0.0,1329.3690185546875,1895.4371337890625,0.0,3158.556884765625,0.8612115979194641,1.0,0.0,3.0,1.0,0.0
17770320,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7849748730659485,0.3260030746459961,0.2967250645160675,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9338565468788148,0.5490440726280212,0.5220179557800293,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.6860018372535706,0.4774446785449981,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8642089366912842,0.4402514696121216,0.4198205471038818,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6895232796669006,0.2183367908000946,1.0003801584243774,284.91650390625,284.95001220703125,301.7903747558594,295.81103515625,298.7800598144531,297.2728881835937,284.916015625,1.0,0.6199276447296143,0.4410157203674316,0.4410157203674316,1.0,1.0,-3.261887788772583,1.084486961364746,2.177400827407837,0.3444747626781463,0.8371618390083313,0.8371618390083313,0.0,181.05377197265625,189.0,68940.2890625,0.0,2984.536376953125,1.0,278.1591186523437,282.94647216796875,298.825927734375,303.3236389160156,293.1499938964844,293.1499938964844,278.45001220703125,38060.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738110661506653,1.0,0.0,0.0,3.442993402481079,3.443015813827514,7.909802661743015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.00390625,0.0,1329.3690185546875,1895.4371337890625,0.0,3158.556884765625,0.8612115979194641,1.0,0.0,3.0,1.0,0.0
17770380,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7815638780593872,0.3259280622005462,0.2966280579566955,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.928960621356964,0.548486590385437,0.5214418172836304,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990025162696838,0.6894777417182922,0.481587141752243,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8606594204902649,0.4402785897254944,0.4198130965232849,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.686732828617096,0.2185403853654861,1.0014152526855469,284.99005126953125,284.95001220703125,301.7423095703125,295.8103942871094,298.7596435546875,297.2723083496094,284.9892883300781,1.0,0.6223009824752808,0.4397531747817993,0.4397531747817993,1.0,1.0,-3.2672905921936035,1.083332896232605,2.183957815170288,0.3420782089233398,0.9090473651885986,0.9090473651885986,0.0,184.0938415527344,192.0,68478.046875,0.0,3013.0556640625,1.0,278.4408264160156,283.040283203125,298.7960205078125,303.1890563964844,293.1499938964844,293.1499938964844,278.1499938964844,33584.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677529692649841,1.0,0.0,0.0,3.558957815170288,3.5589804649353027,8.451600592707109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.6357421875,0.0,1416.593017578125,1895.4371337890625,0.0,3101.7314453125,0.8830613493919373,1.0,0.0,3.0,1.0,0.0
17770440,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7815638780593872,0.3259280622005462,0.2966280579566955,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.928960621356964,0.548486590385437,0.5214418172836304,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990025162696838,0.6894777417182922,0.481587141752243,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8606594204902649,0.4402785897254944,0.4198130965232849,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.686732828617096,0.2185403853654861,1.0014152526855469,284.99005126953125,284.95001220703125,301.7423095703125,295.8103942871094,298.7596435546875,297.2723083496094,284.9892883300781,1.0,0.6223009824752808,0.4397531747817993,0.4397531747817993,1.0,1.0,-3.2672905921936035,1.083332896232605,2.183957815170288,0.3420782089233398,0.9090473651885986,0.9090473651885986,0.0,184.0938415527344,192.0,68478.046875,0.0,3013.0556640625,1.0,278.4408264160156,283.040283203125,298.7960205078125,303.1890563964844,293.1499938964844,293.1499938964844,278.1499938964844,33584.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677529692649841,1.0,0.0,0.0,3.558957815170288,3.5589804649353027,8.451600592707109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.6357421875,0.0,1416.593017578125,1895.4371337890625,0.0,3101.7314453125,0.8830613493919373,1.0,0.0,3.0,1.0,0.0
17770500,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7796091437339783,0.3255222141742706,0.296519786119461,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.926198661327362,0.5478095412254333,0.5210966467857361,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9980289936065674,0.6907978057861328,0.4829697608947754,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8586617708206177,0.4399767518043518,0.4197791814804077,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6851621270179749,0.2184931486845016,1.001967430114746,284.875244140625,284.95001220703125,301.7178039550781,295.8102722167969,298.74639892578125,297.2678527832031,284.87603759765625,1.0,0.6234370470046997,0.4391219019889831,0.4391219019889831,1.0,1.0,-3.269039392471313,1.082385778427124,2.186653852462769,0.3408109843730926,0.8262713551521301,0.8262713551521301,0.0,185.7838592529297,192.0,69120.5859375,0.0,3026.239990234375,1.0,278.2005615234375,282.9137268066406,298.8391418457031,303.39794921875,293.1499938964844,293.1499938964844,278.1499938964844,38583.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730656504631042,1.0,0.0,0.0,3.504536867141724,3.5045599937438965,8.195106033781485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.5244140625,0.0,1395.8360595703125,1895.4371337890625,0.0,3151.565673828125,0.8723644614219666,1.0,0.0,3.0,1.0,0.0
17770560,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.777085542678833,0.3250959813594818,0.2961686551570892,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.922756016254425,0.5470936894416809,0.5204604268074036,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9964856505393982,0.6922247409820557,0.4839158654212951,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8561294078826904,0.4396218955516815,0.4194979071617126,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6831075549125671,0.2183934450149536,1.00187885761261,284.9153747558594,284.95001220703125,301.6929931640625,295.8102111816406,298.7333068847656,297.263671875,284.9156188964844,1.0,0.6244238615036011,0.4385154843330383,0.4385154843330383,1.0,1.0,-3.2685461044311523,1.0806609392166138,2.187885284423828,0.3392009139060974,0.835889458656311,0.835889458656311,0.0,187.7198486328125,195.0,68884.2109375,0.0,3035.989013671875,1.0,278.15887451171875,282.9486083984375,298.82452392578125,303.3207702636719,293.1499938964844,293.1499938964844,278.45001220703125,38329.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739423751831055,1.0,0.0,0.0,3.4378678798675537,3.4378902912139893,7.886270623203018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.5009765625,0.0,1326.1376953125,1895.4371337890625,0.0,3159.788818359375,0.8604180216789246,1.0,0.0,3.0,1.0,0.0
17770620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7738795876502991,0.3249951004981994,0.2960368990898132,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9181431531906128,0.546495258808136,0.5198351740837097,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9949718713760376,0.6963104605674744,0.4866376221179962,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.852824866771698,0.4396074712276459,0.4194427132606506,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6804828643798828,0.2185837924480438,1.002807855606079,284.9888610839844,284.95001220703125,301.6424255371094,295.810302734375,298.71490478515625,297.26708984375,284.9881896972656,1.0,0.6264918446540833,0.437302678823471,0.437302678823471,1.0,1.0,-3.2719531059265137,1.0788565874099731,2.19309663772583,0.3365481793880462,0.9067125916481018,0.9067125916481018,0.0,190.672119140625,198.0,68407.2890625,0.0,3059.84033203125,1.0,278.4407653808594,283.04229736328125,298.794677734375,303.1832275390625,293.1499938964844,293.1499938964844,278.1499938964844,33666.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675963878631592,1.0,0.0,0.0,3.553544044494629,3.553566694259644,8.425907935816213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.205078125,0.0,1411.4814453125,1895.4371337890625,0.0,3100.262939453125,0.881929337978363,1.0,0.0,3.0,1.0,0.0
17770680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7738795876502991,0.3249951004981994,0.2960368990898132,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9181431531906128,0.546495258808136,0.5198351740837097,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9949718713760376,0.6963104605674744,0.4866376221179962,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.852824866771698,0.4396074712276459,0.4194427132606506,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6804828643798828,0.2185837924480438,1.002807855606079,284.9888610839844,284.95001220703125,301.6424255371094,295.810302734375,298.71490478515625,297.26708984375,284.9881896972656,1.0,0.6264918446540833,0.437302678823471,0.437302678823471,1.0,1.0,-3.2719531059265137,1.0788565874099731,2.19309663772583,0.3365481793880462,0.9067125916481018,0.9067125916481018,0.0,190.672119140625,198.0,68407.2890625,0.0,3059.84033203125,1.0,278.4407653808594,283.04229736328125,298.794677734375,303.1832275390625,293.1499938964844,293.1499938964844,278.1499938964844,33666.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675963878631592,1.0,0.0,0.0,3.553544044494629,3.553566694259644,8.425907935816213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.205078125,0.0,1411.4814453125,1895.4371337890625,0.0,3100.262939453125,0.881929337978363,1.0,0.0,3.0,1.0,0.0
17770740,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7717202305793762,0.3244726955890655,0.2958501875400543,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.915131449699402,0.5456341505050659,0.5193472504615784,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9938209652900696,0.6980313062667847,0.4881255030632019,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8506484031677246,0.4391967952251434,0.4193353354930877,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6787653565406799,0.2185085117816925,1.0033376216888428,284.8828125,284.95001220703125,301.61151123046875,295.8104553222656,298.69927978515625,297.2626037597656,284.887939453125,1.0,0.6277218461036682,0.4365749955177307,0.4365749955177307,1.0,1.0,-3.273445844650269,1.0775517225265503,2.195894241333008,0.3349880576133728,0.8247707486152649,0.8247707486152649,0.0,192.60516357421875,198.0,68876.8125,0.0,3073.87353515625,1.0,278.1858215332031,282.9276428222656,298.8383178710937,303.37469482421875,293.1499938964844,293.1499938964844,278.1499938964844,39583.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733813166618347,1.0,0.0,0.0,3.466122627258301,3.4661455154418945,8.01643295744725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.119140625,0.0,1363.519287109375,1895.4371337890625,0.0,3154.5263671875,0.8657312393188477,1.0,0.0,3.0,1.0,0.0
17770800,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7699275612831116,0.3241616785526275,0.2955605387687683,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.912731111049652,0.5450891852378845,0.5188231468200684,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.992734968662262,0.6992796659469604,0.4889348447322845,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8488670587539673,0.438930481672287,0.4190919399261474,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6773144006729126,0.2184429913759231,1.0032331943511963,284.91473388671875,284.95001220703125,301.5906677246094,295.810546875,298.689208984375,297.2602844238281,284.9144592285156,1.0,0.6284534335136414,0.4360898733139038,0.4360898733139038,1.0,1.0,-3.273021697998047,1.0761559009552002,2.1968657970428467,0.3336759209632873,0.8340063691139221,0.8340063691139221,0.0,194.0528717041016,201.0,68827.9453125,0.0,3081.05078125,1.0,278.1591186523437,282.950439453125,298.8239440917969,303.3158569335937,293.1499938964844,293.1499938964844,278.45001220703125,38234.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736334443092346,1.0,0.0,0.0,3.4341037273406982,3.434126138687134,7.869010119065933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.1357421875,0.0,1321.70654296875,1895.4371337890625,0.0,3156.891357421875,0.8593713641166687,1.0,0.0,3.0,1.0,0.0
17770860,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7670646905899048,0.3240454792976379,0.2954168915748596,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9087144136428832,0.5444660186767578,0.5181764960289001,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9914432764053344,0.7033768892288208,0.4916893243789673,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8459303975105286,0.4388880431652069,0.419010728597641,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6749914884567261,0.2186344265937805,1.0041583776474,284.9889221191406,284.95001220703125,301.5376892089844,295.8108215332031,298.6708068847656,297.2641296386719,284.98828125,1.0,0.6304322481155396,0.4349790215492248,0.4349790215492248,1.0,1.0,-3.2763922214508057,1.0745606422424316,2.201831579208374,0.3312495052814483,0.9053406715393066,0.9053406715393066,0.0,196.86534118652344,204.0,68341.3515625,0.0,3104.11669921875,1.0,278.44073486328125,283.04559326171875,298.79510498046875,303.1791381835937,293.1499938964844,293.1499938964844,278.1499938964844,33666.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672896027565002,1.0,0.0,0.0,3.547548770904541,3.547571420669556,8.397500437240524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.29296875,0.0,1405.178955078125,1895.4371337890625,0.0,3097.384521484375,0.8805865049362183,1.0,0.0,3.0,1.0,0.0
17770920,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7670646905899048,0.3240454792976379,0.2954168915748596,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9087144136428832,0.5444660186767578,0.5181764960289001,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9914432764053344,0.7033768892288208,0.4916893243789673,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8459303975105286,0.4388880431652069,0.419010728597641,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6749914884567261,0.2186344265937805,1.0041583776474,284.9889221191406,284.95001220703125,301.5376892089844,295.8108215332031,298.6708068847656,297.2641296386719,284.98828125,1.0,0.6304322481155396,0.4349790215492248,0.4349790215492248,1.0,1.0,-3.2763922214508057,1.0745606422424316,2.201831579208374,0.3312495052814483,0.9053406715393066,0.9053406715393066,0.0,196.86534118652344,204.0,68341.3515625,0.0,3104.11669921875,1.0,278.44073486328125,283.04559326171875,298.79510498046875,303.1791381835937,293.1499938964844,293.1499938964844,278.1499938964844,33666.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672896027565002,1.0,0.0,0.0,3.547548770904541,3.547571420669556,8.397500437240524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.29296875,0.0,1405.178955078125,1895.4371337890625,0.0,3097.384521484375,0.8805865049362183,1.0,0.0,3.0,1.0,0.0
17770980,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7633984684944153,0.3231959044933319,0.2949238419532776,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9039390087127686,0.5430373549461365,0.5171403288841248,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9893109798431396,0.7063025832176208,0.4939598739147186,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8422751426696777,0.4381831288337707,0.4186311066150665,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6720651984214783,0.2184897810220718,1.004559874534607,284.9150695800781,284.95001220703125,301.48358154296875,295.8109436035156,298.6448974609375,297.2574768066406,284.9147644042969,1.0,0.6323322653770447,0.4338681697845459,0.4338681697845459,1.0,1.0,-3.277316331863404,1.0720436573028564,2.205272674560547,0.3285984992980957,0.8331002593040466,0.8331002593040466,0.0,200.18243408203125,207.0,68766.4296875,0.0,3124.6962890625,1.0,278.1591796875,282.9539489746094,298.8244934082031,303.3123779296875,293.1499938964844,293.1499938964844,278.45001220703125,38216.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733603358268738,1.0,0.0,0.0,3.42859411239624,3.4286162853240967,7.843780167604564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.80859375,0.0,1316.090576171875,1895.4371337890625,0.0,3154.329833984375,0.8581348061561584,1.0,0.0,3.0,1.0,0.0
17771040,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7633984684944153,0.3231959044933319,0.2949238419532776,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9039390087127686,0.5430373549461365,0.5171403288841248,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9893109798431396,0.7063025832176208,0.4939598739147186,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8422751426696777,0.4381831288337707,0.4186311066150665,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6720651984214783,0.2184897810220718,1.004559874534607,284.9150695800781,284.95001220703125,301.48358154296875,295.8109436035156,298.6448974609375,297.2574768066406,284.9147644042969,1.0,0.6323322653770447,0.4338681697845459,0.4338681697845459,1.0,1.0,-3.277316331863404,1.0720436573028564,2.205272674560547,0.3285984992980957,0.8331002593040466,0.8331002593040466,0.0,200.18243408203125,207.0,68766.4296875,0.0,3124.6962890625,1.0,278.1591796875,282.9539489746094,298.8244934082031,303.3123779296875,293.1499938964844,293.1499938964844,278.45001220703125,38216.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733603358268738,1.0,0.0,0.0,3.42859411239624,3.4286162853240967,7.843780167604564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.80859375,0.0,1316.090576171875,1895.4371337890625,0.0,3154.329833984375,0.8581348061561584,1.0,0.0,3.0,1.0,0.0
17771100,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.761798620223999,0.3231066167354584,0.2947322130203247,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9018850326538086,0.542682409286499,0.5166727304458618,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9884575605392456,0.7083223462104797,0.4951934516429901,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8406570553779602,0.4381136298179626,0.4184646308422088,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6707584261894226,0.2185519784688949,1.0047115087509155,285.0140686035156,284.95001220703125,301.45611572265625,295.8109130859375,298.63525390625,297.2591247558594,285.01348876953125,1.0,0.6332494616508484,0.4333127737045288,0.4333127737045288,1.0,1.0,-3.277983903884888,1.0708643198013306,2.207119464874268,0.327208548784256,0.9042206406593324,0.9042206406593324,0.0,201.6985778808593,207.0,68123.6171875,0.0,3134.65087890625,1.0,278.3963623046875,283.067626953125,298.7825012207031,303.1098022460937,293.1499938964844,293.1499938964844,278.45001220703125,33722.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86818927526474,1.0,0.0,0.0,3.483797073364258,3.4838192462921143,8.098396619971027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.5859375,0.0,1339.7340087890625,1895.4371337890625,0.0,3105.824462890625,0.8681561946868896,1.0,0.0,3.0,1.0,0.0
17771160,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7607132792472839,0.3230566382408142,0.2947559356689453,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9003952741622925,0.5423838496208191,0.5164612531661987,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9880774617195128,0.7103515863418579,0.4966756105422973,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8395240306854248,0.4381076097488403,0.4185153543949127,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6698935627937317,0.2186724990606308,1.005439043045044,284.9878845214844,284.95001220703125,301.4283752441406,295.810791015625,298.6259460449219,297.2613220214844,284.9866638183594,1.0,0.6342617869377136,0.4327631890773773,0.4327631890773773,1.0,1.0,-3.280475378036499,1.0703670978546145,2.2101082801818848,0.3261414468288421,0.9035601615905762,0.9035601615905762,0.0,202.9701232910156,210.0,68291.0625,0.0,3147.232666015625,1.0,278.4413146972656,283.04736328125,298.7946472167969,303.175537109375,293.1499938964844,293.1499938964844,278.1499938964844,33577.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867015540599823,1.0,0.0,0.0,3.5444223880767822,3.544445037841797,8.38270636904781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.4638671875,0.0,1401.24755859375,1895.4371337890625,0.0,3094.813720703125,0.8795782327651978,1.0,0.0,3.0,1.0,0.0
17771220,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7572648525238037,0.3221844732761383,0.2942461371421814,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.896022379398346,0.5409289002418518,0.5154032111167908,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9859976768493652,0.7132121920585632,0.4989076554775238,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8360843062400818,0.437372624874115,0.4181095063686371,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6671456098556519,0.2185172885656356,1.005800724029541,284.9151611328125,284.95001220703125,301.3720703125,295.8102111816406,298.5994873046875,297.254638671875,284.91485595703125,1.0,0.6361204981803894,0.4316640496253967,0.4316640496253967,1.0,1.0,-3.2812271118164062,1.0677950382232666,2.21343207359314,0.3234812021255493,0.8319827914237976,0.8319827914237976,0.0,206.268295288086,213.0,68696.953125,0.0,3167.364990234375,1.0,278.15924072265625,282.95751953125,298.8239440917969,303.3077087402344,293.1499938964844,293.1499938964844,278.45001220703125,38219.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731507658958435,1.0,0.0,0.0,3.4226179122924805,3.422640323638916,7.816460652065871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.080078125,0.0,1310.1776123046875,1895.4371337890625,0.0,3152.3642578125,0.8568133115768433,1.0,0.0,3.0,1.0,0.0
17771280,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7572648525238037,0.3221844732761383,0.2942461371421814,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.896022379398346,0.5409289002418518,0.5154032111167908,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9859976768493652,0.7132121920585632,0.4989076554775238,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8360843062400818,0.437372624874115,0.4181095063686371,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6671456098556519,0.2185172885656356,1.005800724029541,284.9151611328125,284.95001220703125,301.3720703125,295.8102111816406,298.5994873046875,297.254638671875,284.91485595703125,1.0,0.6361204981803894,0.4316640496253967,0.4316640496253967,1.0,1.0,-3.2812271118164062,1.0677950382232666,2.21343207359314,0.3234812021255493,0.8319827914237976,0.8319827914237976,0.0,206.268295288086,213.0,68696.953125,0.0,3167.364990234375,1.0,278.15924072265625,282.95751953125,298.8239440917969,303.3077087402344,293.1499938964844,293.1499938964844,278.45001220703125,38219.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731507658958435,1.0,0.0,0.0,3.4226179122924805,3.422640323638916,7.816460652065871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.080078125,0.0,1310.1776123046875,1895.4371337890625,0.0,3152.3642578125,0.8568133115768433,1.0,0.0,3.0,1.0,0.0
17771340,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7547350525856018,0.3220167160034179,0.2940592467784881,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8926429748535156,0.5402456521987915,0.5147030353546143,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9848094582557678,0.717197060585022,0.5015860795974731,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8334845304489136,0.4372669160366058,0.4179704487323761,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.66510409116745,0.2186877876520156,1.006638765335083,284.988037109375,284.95001220703125,301.314697265625,295.8091125488281,298.5799560546875,297.2584228515625,284.9874572753906,1.0,0.6380131840705872,0.4305649399757385,0.4305649399757385,1.0,1.0,-3.2842156887054443,1.0660470724105835,2.2181687355041504,0.3209989368915558,0.902135968208313,0.902135968208313,0.0,209.0455322265625,216.0,68208.5546875,0.0,3189.532470703125,1.0,278.44061279296875,283.0517883300781,298.7937316894531,303.1697082519531,293.1499938964844,293.1499938964844,278.1499938964844,33690.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866879403591156,1.0,0.0,0.0,3.535614013671875,3.5356364250183105,8.341093007402378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.1904296875,0.0,1392.857666015625,1895.4371337890625,0.0,3093.536376953125,0.8779352903366089,1.0,0.0,3.0,1.0,0.0
17771400,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7547350525856018,0.3220167160034179,0.2940592467784881,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8926429748535156,0.5402456521987915,0.5147030353546143,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9848094582557678,0.717197060585022,0.5015860795974731,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8334845304489136,0.4372669160366058,0.4179704487323761,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.66510409116745,0.2186877876520156,1.006638765335083,284.988037109375,284.95001220703125,301.314697265625,295.8091125488281,298.5799560546875,297.2584228515625,284.9874572753906,1.0,0.6380131840705872,0.4305649399757385,0.4305649399757385,1.0,1.0,-3.2842156887054443,1.0660470724105835,2.2181687355041504,0.3209989368915558,0.902135968208313,0.902135968208313,0.0,209.0455322265625,216.0,68208.5546875,0.0,3189.532470703125,1.0,278.44061279296875,283.0517883300781,298.7937316894531,303.1697082519531,293.1499938964844,293.1499938964844,278.1499938964844,33690.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866879403591156,1.0,0.0,0.0,3.535614013671875,3.5356364250183105,8.341093007402378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.1904296875,0.0,1392.857666015625,1895.4371337890625,0.0,3093.536376953125,0.8779352903366089,1.0,0.0,3.0,1.0,0.0
17771460,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7514647245407104,0.3211265802383423,0.2935263812541961,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8884487152099609,0.5387750864028931,0.5136218667030334,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.982757806777954,0.7199960947036743,0.5037683248519897,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8302075266838074,0.4365125596523285,0.4175395369529724,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.6625029444694519,0.2185232043266296,1.0069444179534912,284.915283203125,284.95001220703125,301.2563171386719,295.8073425292969,298.5530700683594,297.25177001953125,284.9148864746094,1.0,0.6398353576660156,0.4294836819171905,0.4294836819171905,1.0,1.0,-3.284754753112793,1.0634214878082275,2.221333265304565,0.3183347880840301,0.8307146430015564,0.8307146430015564,0.0,212.341049194336,219.0,68616.21875,0.0,3209.2109375,1.0,278.1593017578125,282.9612731933594,298.8211975097656,303.30010986328125,293.1499938964844,293.1499938964844,278.45001220703125,38212.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730011582374573,1.0,0.0,0.0,3.416044473648072,3.416066884994507,7.7864655168014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.6220703125,0.0,1303.622314453125,1895.4371337890625,0.0,3150.961181640625,0.8553500175476074,1.0,0.0,3.0,1.0,0.0
