time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771520,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7514647245407104,0.3211265802383423,0.2935263812541961,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8884487152099609,0.5387750864028931,0.5136218667030334,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.982757806777954,0.7199960947036743,0.5037683248519897,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8302075266838074,0.4365125596523285,0.4175395369529724,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.6625029444694519,0.2185232043266296,1.0069444179534912,284.915283203125,284.95001220703125,301.2563171386719,295.8073425292969,298.5530700683594,297.25177001953125,284.9148864746094,1.0,0.6398353576660156,0.4294836819171905,0.4294836819171905,1.0,1.0,-3.284754753112793,1.0634214878082275,2.221333265304565,0.3183347880840301,0.8307146430015564,0.8307146430015564,0.0,212.341049194336,219.0,68616.21875,0.0,3209.2109375,1.0,278.1593017578125,282.9612731933594,298.8211975097656,303.30010986328125,293.1499938964844,293.1499938964844,278.45001220703125,38212.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730011582374573,1.0,0.0,0.0,3.416044473648072,3.416066884994507,7.7864655168014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.6220703125,0.0,1303.622314453125,1895.4371337890625,0.0,3150.961181640625,0.8553500175476074,1.0,0.0,3.0,1.0,0.0
17771580,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7490675449371338,0.3209329545497894,0.2933185398578644,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8852115869522095,0.5380669236183167,0.5129010677337646,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9816019535064696,0.723916232585907,0.5064033269882202,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8277241587638855,0.4363819360733032,0.4173791408538818,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6605744957923889,0.2186824679374694,1.0077369213104248,284.9874572753906,284.95001220703125,301.19696044921875,295.8047790527344,298.5330505371094,297.2554626464844,284.9869079589844,1.0,0.6416944265365601,0.4284024238586426,0.4284024238586426,1.0,1.0,-3.28756070137024,1.0616297721862793,2.22593092918396,0.3158554434776306,0.9001835584640503,0.9001835584640503,0.0,215.1154937744141,222.0,68121.1015625,0.0,3231.017333984375,1.0,278.4405517578125,283.0551452636719,298.78955078125,303.160400390625,293.1499938964844,293.1499938964844,278.75,33709.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667659163475037,1.0,0.0,0.0,3.5284221172332764,3.528444766998291,8.307195002998924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.3701171875,0.0,1385.5025634765625,1895.4371337890625,0.0,3092.4716796875,0.8763390779495239,1.0,0.0,3.0,1.0,0.0
17771640,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7490675449371338,0.3209329545497894,0.2933185398578644,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8852115869522095,0.5380669236183167,0.5129010677337646,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9816019535064696,0.723916232585907,0.5064033269882202,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8277241587638855,0.4363819360733032,0.4173791408538818,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6605744957923889,0.2186824679374694,1.0077369213104248,284.9874572753906,284.95001220703125,301.19696044921875,295.8047790527344,298.5330505371094,297.2554626464844,284.9869079589844,1.0,0.6416944265365601,0.4284024238586426,0.4284024238586426,1.0,1.0,-3.28756070137024,1.0616297721862793,2.22593092918396,0.3158554434776306,0.9001835584640503,0.9001835584640503,0.0,215.1154937744141,222.0,68121.1015625,0.0,3231.017333984375,1.0,278.4405517578125,283.0551452636719,298.78955078125,303.160400390625,293.1499938964844,293.1499938964844,278.75,33709.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667659163475037,1.0,0.0,0.0,3.5284221172332764,3.528444766998291,8.307195002998924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.3701171875,0.0,1385.5025634765625,1895.4371337890625,0.0,3092.4716796875,0.8763390779495239,1.0,0.0,3.0,1.0,0.0
17771700,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.748005747795105,0.3209162354469299,0.2932820916175842,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8837473392486572,0.537817656993866,0.5126332640647888,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.981134831905365,0.7259742021560669,0.5077729225158691,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8266202807426453,0.4364172220230102,0.4173899590969085,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.6597590446472168,0.218837171792984,1.008461594581604,285.0697937011719,284.95001220703125,301.1669006347656,295.8031616210937,298.5235595703125,297.2580871582031,285.0699157714844,1.0,0.6426945924758911,0.4278617799282074,0.4278617799282074,1.0,1.0,-3.289724349975586,1.0610066652297974,2.228717803955078,0.3147386610507965,0.9811466336250304,0.9811466336250304,0.0,216.46539306640625,222.0,67576.6484375,0.0,3243.416259765625,1.0,278.69708251953125,283.1553955078125,298.7728271484375,303.0353088378906,293.1499938964844,293.1499938964844,278.75,31281.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628968000411987,1.0,0.0,0.0,3.619709014892578,3.619731903076172,8.742600243749621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.9248046875,0.0,1464.714599609375,1895.4371337890625,0.0,3056.176025390625,0.896189272403717,1.0,0.0,3.0,1.0,0.0
17771760,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7471190690994263,0.3208694458007812,0.2933361232280731,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.882477343082428,0.5375441908836365,0.5124790072441101,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9808421730995178,0.7279515266418457,0.5092476010322571,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8256847858428955,0.436443567276001,0.417501837015152,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.659107506275177,0.219005674123764,1.009494662284851,285.0328369140625,284.95001220703125,301.1366271972656,295.80126953125,298.51373291015625,297.26025390625,285.02947998046875,1.0,0.6437626481056213,0.4273395836353302,0.4273395836353302,1.0,1.0,-3.292754411697388,1.060740947723389,2.232013463973999,0.3138053119182586,0.9910824298858644,0.9910824298858644,0.0,217.74395751953125,225.0,67945.265625,0.0,3257.360107421875,1.0,278.7420654296875,283.12060546875,298.7943725585937,303.1390380859375,293.1499938964844,293.1499938964844,278.45001220703125,31437.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632857203483582,1.0,0.0,0.0,3.7132389545440674,3.7132627964019775,9.200238650919346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.2939453125,0.0,1569.9425048828125,1895.4371337890625,0.0,3059.82421875,0.9160244464874268,1.0,0.0,3.0,1.0,0.0
17771820,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.743669867515564,0.3196355700492859,0.292628675699234,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8780790567398071,0.5357109308242798,0.5112186074256897,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.978357434272766,0.7301305532455444,0.5111486911773682,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8222029805183411,0.4353894293308258,0.4169355034828186,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6564077138900757,0.218703031539917,1.0096533298492432,284.891357421875,284.95001220703125,301.07537841796875,295.7967224121094,298.48272705078125,297.2485046386719,284.89288330078125,1.0,0.6455925107002258,0.4262951612472534,0.4262951612472534,1.0,1.0,-3.2921950817108154,1.0577776432037354,2.23441743850708,0.3111175894737243,0.8752443194389343,0.8752443194389343,0.0,221.36990356445312,228.0,68680.96875,0.0,3276.49462890625,1.0,278.4570617675781,282.9681396484375,298.8243408203125,303.3076477050781,293.1499938964844,293.1499938964844,278.75,37995.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725835680961609,1.0,0.0,0.0,3.637351036071777,3.6373753547668457,8.828028512652963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.0302734375,0.0,1534.0186767578125,1895.4371337890625,0.0,3147.04443359375,0.9039780497550964,1.0,0.0,3.0,1.0,0.0
17771880,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.743669867515564,0.3196355700492859,0.292628675699234,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8780790567398071,0.5357109308242798,0.5112186074256897,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.978357434272766,0.7301305532455444,0.5111486911773682,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8222029805183411,0.4353894293308258,0.4169355034828186,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6564077138900757,0.218703031539917,1.0096533298492432,284.891357421875,284.95001220703125,301.07537841796875,295.7967224121094,298.48272705078125,297.2485046386719,284.89288330078125,1.0,0.6455925107002258,0.4262951612472534,0.4262951612472534,1.0,1.0,-3.2921950817108154,1.0577776432037354,2.23441743850708,0.3111175894737243,0.8752443194389343,0.8752443194389343,0.0,221.36990356445312,228.0,68680.96875,0.0,3276.49462890625,1.0,278.4570617675781,282.9681396484375,298.8243408203125,303.3076477050781,293.1499938964844,293.1499938964844,278.75,37995.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725835680961609,1.0,0.0,0.0,3.637351036071777,3.6373753547668457,8.828028512652963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.0302734375,0.0,1534.0186767578125,1895.4371337890625,0.0,3147.04443359375,0.9039780497550964,1.0,0.0,3.0,1.0,0.0
17771940,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7416695356369019,0.3193937242031097,0.2922283113002777,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8754713535308838,0.5350915193557739,0.5104192495346069,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9770723581314088,0.7326632142066956,0.5126268267631531,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8201161026954651,0.4351594150066376,0.4165525734424591,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6547641754150391,0.2187058627605438,1.0094438791275024,285.005615234375,284.95001220703125,301.0332336425781,295.79296875,298.4679260253906,297.24981689453125,285.0036926269531,1.0,0.646716296672821,0.4255849421024322,0.4255849421024322,1.0,1.0,-3.291808605194092,1.055769920349121,2.2360386848449707,0.3091002404689789,0.9580183029174804,0.9580183029174804,0.0,223.5385589599609,228.0,67921.09375,0.0,3287.835693359375,1.0,278.7256774902344,283.0981750488281,298.7708740234375,303.1048278808594,293.1499938964844,293.1499938964844,278.75,33390.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668951988220215,1.0,0.0,0.0,3.713250160217285,3.7132742404937744,9.20029378903564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.87890625,0.0,1584.821044921875,1895.4371337890625,0.0,3093.6845703125,0.9180796146392822,1.0,0.0,3.0,1.0,0.0
17772000,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7410774827003479,0.3193164765834808,0.2922096848487854,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8746327757835388,0.5348499417304993,0.5102428793907166,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9768515825271606,0.7338693141937256,0.5135246515274048,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.819469690322876,0.4351047575473785,0.4165418446063995,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6542890667915344,0.2187516987323761,1.009779930114746,284.99053955078125,284.95001220703125,301.01324462890625,295.7909851074219,298.4612731933594,297.2509155273437,284.989013671875,1.0,0.6473093628883362,0.4252507388591766,0.4252507388591766,1.0,1.0,-3.2930445671081543,1.0553380250930786,2.237706661224365,0.3083922564983368,0.958143413066864,0.958143413066864,0.0,224.3552398681641,231.0,68000.8125,0.0,3295.202392578125,1.0,278.7431030273437,283.0863342285156,298.7782897949219,303.1426086425781,293.1499938964844,293.1499938964844,278.45001220703125,33604.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667076826095581,1.0,0.0,0.0,3.743489980697632,3.7435145378112793,9.35075433972088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.3994140625,0.0,1621.305908203125,1895.4371337890625,0.0,3091.92578125,0.9243264198303224,1.0,0.0,3.0,1.0,0.0
17772060,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7381144762039185,0.3182651102542877,0.2915802597999573,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8707963824272156,0.5332027077674866,0.5090482234954834,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9748005867004396,0.736319363117218,0.5155338048934937,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8163701891899109,0.4341829121112823,0.4159955382347107,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6519315242767334,0.2184786200523376,1.0097084045410156,284.8973999023437,284.95001220703125,300.95025634765625,295.783935546875,298.4324645996094,297.2427673339844,284.8988952636719,1.0,0.6489832401275635,0.424246996641159,0.424246996641159,1.0,1.0,-3.292531967163086,1.0524846315383911,2.2400472164154053,0.3057669699192047,0.8642942309379578,0.8642942309379578,0.0,227.6651306152344,234.0,68445.78125,0.0,3312.66357421875,1.0,278.4571533203125,282.9794311523437,298.800537109375,303.2685546875,293.1499938964844,293.1499938964844,278.75,38889.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734610676765442,1.0,0.0,0.0,3.6160168647766113,3.61604118347168,8.724774147594871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.7431640625,0.0,1517.103271484375,1895.4371337890625,0.0,3155.274658203125,0.9002211093902588,1.0,0.0,3.0,1.0,0.0
17772120,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7381144762039185,0.3182651102542877,0.2915802597999573,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8707963824272156,0.5332027077674866,0.5090482234954834,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9748005867004396,0.736319363117218,0.5155338048934937,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8163701891899109,0.4341829121112823,0.4159955382347107,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6519315242767334,0.2184786200523376,1.0097084045410156,284.8973999023437,284.95001220703125,300.95025634765625,295.783935546875,298.4324645996094,297.2427673339844,284.8988952636719,1.0,0.6489832401275635,0.424246996641159,0.424246996641159,1.0,1.0,-3.292531967163086,1.0524846315383911,2.2400472164154053,0.3057669699192047,0.8642942309379578,0.8642942309379578,0.0,227.6651306152344,234.0,68445.78125,0.0,3312.66357421875,1.0,278.4571533203125,282.9794311523437,298.800537109375,303.2685546875,293.1499938964844,293.1499938964844,278.75,38889.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734610676765442,1.0,0.0,0.0,3.6160168647766113,3.61604118347168,8.724774147594871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.7431640625,0.0,1517.103271484375,1895.4371337890625,0.0,3155.274658203125,0.9002211093902588,1.0,0.0,3.0,1.0,0.0
17772180,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7360049486160278,0.3180791437625885,0.2913082838058471,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.867922306060791,0.5325030088424683,0.5082529187202454,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9737546443939208,0.7402018904685974,0.5180526971817017,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8140636682510376,0.4340462982654571,0.4157575666904449,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6502416133880615,0.2186184376478195,1.0102124214172363,284.9959411621094,284.95001220703125,300.8864440917969,295.7754821777344,298.412353515625,297.2474365234375,284.9945068359375,1.0,0.6507017016410828,0.4232432842254638,0.4232432842254638,1.0,1.0,-3.294588804244995,1.0505751371383667,2.244013786315918,0.3033173978328705,0.9506268501281738,0.9506268501281738,0.0,230.37799072265625,237.0,67789.921875,0.0,3332.57177734375,1.0,278.7429504394531,283.0965576171875,298.758544921875,303.10791015625,293.1499938964844,293.1499938964844,278.45001220703125,33702.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667499423027039,1.0,0.0,0.0,3.7228639125823975,3.722888231277466,9.247995080841064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.9365234375,0.0,1598.218505859375,1895.4371337890625,0.0,3092.322265625,0.9197630286216736,1.0,0.0,3.0,1.0,0.0
17772240,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7360049486160278,0.3180791437625885,0.2913082838058471,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.867922306060791,0.5325030088424683,0.5082529187202454,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9737546443939208,0.7402018904685974,0.5180526971817017,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8140636682510376,0.4340462982654571,0.4157575666904449,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6502416133880615,0.2186184376478195,1.0102124214172363,284.9959411621094,284.95001220703125,300.8864440917969,295.7754821777344,298.412353515625,297.2474365234375,284.9945068359375,1.0,0.6507017016410828,0.4232432842254638,0.4232432842254638,1.0,1.0,-3.294588804244995,1.0505751371383667,2.244013786315918,0.3033173978328705,0.9506268501281738,0.9506268501281738,0.0,230.37799072265625,237.0,67789.921875,0.0,3332.57177734375,1.0,278.7429504394531,283.0965576171875,298.758544921875,303.10791015625,293.1499938964844,293.1499938964844,278.45001220703125,33702.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667499423027039,1.0,0.0,0.0,3.7228639125823975,3.722888231277466,9.247995080841064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.9365234375,0.0,1598.218505859375,1895.4371337890625,0.0,3092.322265625,0.9197630286216736,1.0,0.0,3.0,1.0,0.0
17772300,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7349047660827637,0.317619115114212,0.2911637127399444,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8664418458938599,0.5317655205726624,0.5078616142272949,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9731277227401732,0.7414660453796387,0.5192467570304871,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8128687739372253,0.433673620223999,0.415664792060852,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6494060158729553,0.2185521870851516,1.0106773376464844,284.8695068359375,284.95001220703125,300.854248046875,295.77069091796875,298.3984680175781,297.2443542480469,284.8680419921875,1.0,0.6516129374504089,0.4227414429187774,0.4227414429187774,1.0,1.0,-3.2958343029022217,1.049687147140503,2.2461471557617188,0.3022392988204956,0.8607160449028015,0.8607160449028015,0.0,231.8293609619141,237.0,68592.3046875,0.0,3343.548828125,1.0,278.49627685546875,282.9559326171875,298.8001708984375,303.3204650878906,293.1499938964844,293.1499938964844,278.45001220703125,38077.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722782731056213,1.0,0.0,0.0,3.678889989852905,3.6789145469665527,9.030813998833764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.6669921875,0.0,1581.2132568359375,1895.4371337890625,0.0,3144.180908203125,0.9110155701637268,1.0,0.0,3.0,1.0,0.0
17772360,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7332749962806702,0.3170696496963501,0.2907256484031677,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.864386260509491,0.5309159755706787,0.5071266293525696,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9718567132949828,0.7426446676254272,0.5200692415237427,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8111265897750854,0.4331884980201721,0.415281593799591,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.648128867149353,0.2183983922004699,1.0103965997695925,284.90362548828125,284.95001220703125,300.82183837890625,295.7655029296875,298.3837585449219,297.2400207519531,284.905029296875,1.0,0.652400016784668,0.4222571849822998,0.4222571849822998,1.0,1.0,-3.2946159839630127,1.0479507446289062,2.2466652393341064,0.3008121252059936,0.8618151545524597,0.8618151545524597,0.0,233.6215057373047,240.0,68244.6875,0.0,3350.882080078125,1.0,278.4574584960937,282.99005126953125,298.7815246582031,303.23638916015625,293.1499938964844,293.1499938964844,278.75,38799.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734195232391357,1.0,0.0,0.0,3.59743332862854,3.59745717048645,8.63532704897807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.4892578125,0.0,1496.1102294921875,1895.4371337890625,0.0,3154.885009765625,0.8960521221160889,1.0,0.0,3.0,1.0,0.0
17772420,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7312485575675964,0.3168620765209198,0.2904523313045501,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8616423010826111,0.5301997661590576,0.5063382983207703,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.97083181142807,0.7464437484741211,0.5225485563278198,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8088418841362,0.4330493807792663,0.4150610268115997,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6465507745742798,0.218550905585289,1.0110173225402832,284.997802734375,284.95001220703125,300.7564697265625,295.7538757324219,298.36334228515625,297.2445373535156,284.9967956542969,1.0,0.6541332602500916,0.4212886691093445,0.4212886691093445,1.0,1.0,-3.296794176101685,1.0461610555648804,2.2506332397460938,0.2984700202941894,0.9474629759788512,0.9474629759788512,0.0,236.3527069091797,243.0,67610.109375,0.0,3371.203369140625,1.0,278.7420349121094,283.10333251953125,298.7381286621094,303.0761413574219,293.1499938964844,293.1499938964844,278.45001220703125,33694.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669242858886719,1.0,0.0,0.0,3.7060227394104,3.7060470581054688,9.164514835902082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.2158203125,0.0,1578.8759765625,1895.4371337890625,0.0,3093.957275390625,0.916236937046051,1.0,0.0,3.0,1.0,0.0
17772480,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7312485575675964,0.3168620765209198,0.2904523313045501,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8616423010826111,0.5301997661590576,0.5063382983207703,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.97083181142807,0.7464437484741211,0.5225485563278198,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8088418841362,0.4330493807792663,0.4150610268115997,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6465507745742798,0.218550905585289,1.0110173225402832,284.997802734375,284.95001220703125,300.7564697265625,295.7538757324219,298.36334228515625,297.2445373535156,284.9967956542969,1.0,0.6541332602500916,0.4212886691093445,0.4212886691093445,1.0,1.0,-3.296794176101685,1.0461610555648804,2.2506332397460938,0.2984700202941894,0.9474629759788512,0.9474629759788512,0.0,236.3527069091797,243.0,67610.109375,0.0,3371.203369140625,1.0,278.7420349121094,283.10333251953125,298.7381286621094,303.0761413574219,293.1499938964844,293.1499938964844,278.45001220703125,33694.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669242858886719,1.0,0.0,0.0,3.7060227394104,3.7060470581054688,9.164514835902082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.2158203125,0.0,1578.8759765625,1895.4371337890625,0.0,3093.957275390625,0.916236937046051,1.0,0.0,3.0,1.0,0.0
17772540,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7285698056221008,0.3158300817012787,0.2898437976837158,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.858217179775238,0.5285912752151489,0.5051857233047485,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9689080119132996,0.7487975358963013,0.5244959592819214,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8058561682701111,0.4321793019771576,0.4145696759223938,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6445204019546509,0.2183277457952499,1.011193037033081,284.9051818847656,284.95001220703125,300.6903381347656,295.740478515625,298.3344116210937,297.2370300292969,284.90631103515625,1.0,0.6558230519294739,0.4203201532363891,0.4203201532363891,1.0,1.0,-3.2966465950012207,1.043509602546692,2.2531371116638184,0.2959800958633423,0.8596060276031494,0.8596060276031494,0.0,239.63658142089844,246.0,68064.7890625,0.0,3389.35595703125,1.0,278.4573974609375,282.9957275390625,298.7571716308594,303.2008972167969,293.1499938964844,293.1499938964844,278.75,38729.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737159967422485,1.0,0.0,0.0,3.5837481021881104,3.5837719440460205,8.569751344111864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.7890625,0.0,1480.755859375,1895.4371337890625,0.0,3157.665771484375,0.8929631114006042,1.0,0.0,3.0,1.0,0.0
17772600,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7285698056221008,0.3158300817012787,0.2898437976837158,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.858217179775238,0.5285912752151489,0.5051857233047485,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9689080119132996,0.7487975358963013,0.5244959592819214,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8058561682701111,0.4321793019771576,0.4145696759223938,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6445204019546509,0.2183277457952499,1.011193037033081,284.9051818847656,284.95001220703125,300.6903381347656,295.740478515625,298.3344116210937,297.2370300292969,284.90631103515625,1.0,0.6558230519294739,0.4203201532363891,0.4203201532363891,1.0,1.0,-3.2966465950012207,1.043509602546692,2.2531371116638184,0.2959800958633423,0.8596060276031494,0.8596060276031494,0.0,239.63658142089844,246.0,68064.7890625,0.0,3389.35595703125,1.0,278.4573974609375,282.9957275390625,298.7571716308594,303.2008972167969,293.1499938964844,293.1499938964844,278.75,38729.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737159967422485,1.0,0.0,0.0,3.5837481021881104,3.5837719440460205,8.569751344111864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.7890625,0.0,1480.755859375,1895.4371337890625,0.0,3157.665771484375,0.8929631114006042,1.0,0.0,3.0,1.0,0.0
17772660,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7265772819519043,0.3155907094478607,0.2895467281341553,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8555638194084167,0.527841329574585,0.5043714046478271,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9678730964660645,0.7525066137313843,0.5269165635108948,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8035401701927185,0.43201944231987,0.4143342077732086,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6430034041404724,0.2184688746929168,1.0117806196212769,284.9968566894531,284.95001220703125,300.62353515625,295.7252197265625,298.3136901855469,297.2413024902344,284.995849609375,1.0,0.6575373411178589,0.4193969964981079,0.4193969964981079,1.0,1.0,-3.2986369132995605,1.0417535305023191,2.256883382797241,0.2937199175357818,0.943543553352356,0.943543553352356,0.0,242.39215087890625,249.0,67425.703125,0.0,3409.421875,1.0,278.7419128417969,283.1070251464844,298.7100524902344,303.0370483398437,293.1499938964844,293.1499938964844,278.45001220703125,33688.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673388361930847,1.0,0.0,0.0,3.692707061767578,3.6927311420440674,9.098776558857936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.2900390625,0.0,1563.7032470703125,1895.4371337890625,0.0,3097.846435546875,0.9132274985313416,1.0,0.0,3.0,1.0,0.0
17772720,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7265772819519043,0.3155907094478607,0.2895467281341553,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8555638194084167,0.527841329574585,0.5043714046478271,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9678730964660645,0.7525066137313843,0.5269165635108948,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8035401701927185,0.43201944231987,0.4143342077732086,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6430034041404724,0.2184688746929168,1.0117806196212769,284.9968566894531,284.95001220703125,300.62353515625,295.7252197265625,298.3136901855469,297.2413024902344,284.995849609375,1.0,0.6575373411178589,0.4193969964981079,0.4193969964981079,1.0,1.0,-3.2986369132995605,1.0417535305023191,2.256883382797241,0.2937199175357818,0.943543553352356,0.943543553352356,0.0,242.39215087890625,249.0,67425.703125,0.0,3409.421875,1.0,278.7419128417969,283.1070251464844,298.7100524902344,303.0370483398437,293.1499938964844,293.1499938964844,278.45001220703125,33688.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673388361930847,1.0,0.0,0.0,3.692707061767578,3.6927311420440674,9.098776558857936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.2900390625,0.0,1563.7032470703125,1895.4371337890625,0.0,3097.846435546875,0.9132274985313416,1.0,0.0,3.0,1.0,0.0
17772780,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7239477038383484,0.3145400583744049,0.2889175713062286,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8522711992263794,0.526214063167572,0.5031962394714355,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.965955138206482,0.7547762393951416,0.5288026928901672,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8005880117416382,0.4311409592628479,0.4138306677341461,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6410588622093201,0.218236967921257,1.0119110345840454,284.9058532714844,284.95001220703125,300.5560913085937,295.7079772949219,298.2846069335937,297.2337646484375,284.9068603515625,1.0,0.6592013239860535,0.4184738397598266,0.4184738397598266,1.0,1.0,-3.2982945442199707,1.0391411781311035,2.259153366088867,0.2913161218166351,0.856776773929596,0.856776773929596,0.0,245.686752319336,252.0,67857.6171875,0.0,3427.197509765625,1.0,278.45751953125,283.0009155273437,298.72515869140625,303.1564025878906,293.1499938964844,293.1499938964844,278.75,38729.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742312788963318,1.0,0.0,0.0,3.568965196609497,3.5689890384674072,8.499197861056018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.7314453125,0.0,1464.8404541015625,1895.4371337890625,0.0,3162.497802734375,0.889692485332489,1.0,0.0,3.0,1.0,0.0
17772840,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7239477038383484,0.3145400583744049,0.2889175713062286,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8522711992263794,0.526214063167572,0.5031962394714355,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.965955138206482,0.7547762393951416,0.5288026928901672,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8005880117416382,0.4311409592628479,0.4138306677341461,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6410588622093201,0.218236967921257,1.0119110345840454,284.9058532714844,284.95001220703125,300.5560913085937,295.7079772949219,298.2846069335937,297.2337646484375,284.9068603515625,1.0,0.6592013239860535,0.4184738397598266,0.4184738397598266,1.0,1.0,-3.2982945442199707,1.0391411781311035,2.259153366088867,0.2913161218166351,0.856776773929596,0.856776773929596,0.0,245.686752319336,252.0,67857.6171875,0.0,3427.197509765625,1.0,278.45751953125,283.0009155273437,298.72515869140625,303.1564025878906,293.1499938964844,293.1499938964844,278.75,38729.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742312788963318,1.0,0.0,0.0,3.568965196609497,3.5689890384674072,8.499197861056018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.7314453125,0.0,1464.8404541015625,1895.4371337890625,0.0,3162.497802734375,0.889692485332489,1.0,0.0,3.0,1.0,0.0
17772900,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7227365374565125,0.3143683969974518,0.2886299192905426,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8507531881332397,0.5257759094238281,0.5026268362998962,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9651578068733216,0.7565585374832153,0.5298229455947876,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7992188334465027,0.4310040771961212,0.4135785698890686,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6401451230049133,0.2182617932558059,1.01184344291687,285.0146484375,284.95001220703125,300.5220947265625,295.6985778808594,298.273681640625,297.2352905273437,285.0152587890625,1.0,0.6599897146224976,0.4180122911930084,0.4180122911930084,1.0,1.0,-3.298100233078003,1.037832498550415,2.260267734527588,0.2899979650974273,0.9330698847770692,0.9330698847770692,0.0,247.21519470214844,252.0,67081.75,0.0,3435.3720703125,1.0,278.6997375488281,283.1251220703125,298.6713562011719,302.9361267089844,293.1499938964844,293.1499938964844,278.75,34135.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690305352210999,1.0,0.0,0.0,3.619150400161743,3.619173765182495,8.739901886656298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.046875,0.0,1485.283935546875,1895.4371337890625,0.0,3113.716552734375,0.8986525535583496,1.0,0.0,3.0,1.0,0.0
17772960,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7219769954681396,0.3142753839492798,0.2885968089103699,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8497147560119629,0.5254377126693726,0.5023563504219055,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9649207592010498,0.7584019899368286,0.5311617255210876,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7983314990997314,0.4309703111648559,0.4135838747024536,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6396031379699707,0.2183680236339569,1.0124536752700806,284.9955444335937,284.95001220703125,300.48797607421875,295.6886291503906,298.2635803222656,297.2379150390625,284.9940490722656,1.0,0.6608883142471313,0.4175625443458557,0.4175625443458557,1.0,1.0,-3.300083637237549,1.0373320579528809,2.262751579284668,0.2890517115592956,0.9390767812728882,0.9390767812728882,0.0,248.4518280029297,240.0,67217.7734375,0.0,3446.887939453125,1.0,278.7425842285156,283.1099853515625,298.6732788085937,302.98779296875,293.1499938964844,293.1499938964844,278.45001220703125,33621.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867904007434845,1.0,0.0,0.0,3.679930448532105,3.679954290390015,9.035922516886784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.8876953125,0.0,1548.777587890625,1895.4371337890625,0.0,3103.148681640625,0.9100895524024964,1.0,0.0,3.0,1.0,0.0
17773020,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7234787344932556,0.3132331669330597,0.2877142131328583,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8515911102294922,0.5238081216812134,0.5009084939956665,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9690425992012024,0.7606004476547241,0.5328028202056885,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8004909753799438,0.4301046133041382,0.4128208458423614,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6413714289665222,0.2181455045938491,1.0113322734832764,284.9054260253906,284.95001220703125,300.4192810058594,295.6671142578125,298.2343444824219,297.2305603027344,284.9063415527344,1.0,0.6582973003387451,0.4166630506515503,0.4166630506515503,1.0,1.0,-3.2970004081726074,1.0337855815887451,2.2632148265838623,0.2863774299621582,0.8524290919303894,0.8524290919303894,0.0,244.907470703125,228.0,67571.03125,0.0,3419.885009765625,1.0,278.4576416015625,283.0058898925781,298.6844787597656,303.0993347167969,293.1499938964844,293.1499938964844,278.75,38807.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874886691570282,1.0,0.0,0.0,3.5501937866210938,3.550217390060425,8.410027589889069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.87109375,0.0,1445.368408203125,1895.4371337890625,0.0,3168.644287109375,0.8855888843536377,1.0,0.0,3.0,1.0,0.0
17773080,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7234787344932556,0.3132331669330597,0.2877142131328583,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8515911102294922,0.5238081216812134,0.5009084939956665,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9690425992012024,0.7606004476547241,0.5328028202056885,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8004909753799438,0.4301046133041382,0.4128208458423614,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6413714289665222,0.2181455045938491,1.0113322734832764,284.9054260253906,284.95001220703125,300.4192810058594,295.6671142578125,298.2343444824219,297.2305603027344,284.9063415527344,1.0,0.6582973003387451,0.4166630506515503,0.4166630506515503,1.0,1.0,-3.2970004081726074,1.0337855815887451,2.2632148265838623,0.2863774299621582,0.8524290919303894,0.8524290919303894,0.0,244.907470703125,228.0,67571.03125,0.0,3419.885009765625,1.0,278.4576416015625,283.0058898925781,298.6844787597656,303.0993347167969,293.1499938964844,293.1499938964844,278.75,38807.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874886691570282,1.0,0.0,0.0,3.5501937866210938,3.550217390060425,8.410027589889069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.87109375,0.0,1445.368408203125,1895.4371337890625,0.0,3168.644287109375,0.8855888843536377,1.0,0.0,3.0,1.0,0.0
17773140,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7267588973045349,0.3130864202976227,0.2871494591236114,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8556277751922607,0.5232450366020203,0.4999055564403534,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9750496745109558,0.7633721232414246,0.5342785120010376,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8046894669532776,0.4300108850002289,0.4122903048992157,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6445914506912231,0.2182791084051132,1.010248780250549,285.0009155273437,284.95001220703125,300.3666687011719,295.64923095703125,298.2185363769531,297.2342834472656,284.9991149902344,1.0,0.6549592614173889,0.4159794449806213,0.4159794449806213,1.0,1.0,-3.2949414253234863,1.031204104423523,2.263737440109253,0.2841954827308655,0.9295345544815063,0.9295345544815063,0.0,239.1387481689453,228.0,66831.953125,0.0,3382.764892578125,1.0,278.7301940917969,283.1195068359375,298.6250305175781,302.9002685546875,293.1499938964844,293.1499938964844,278.75,33564.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685677647590637,1.0,0.0,0.0,3.639382839202881,3.639406442642212,8.837894256430445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.8642578125,0.0,1503.21630859375,1895.4371337890625,0.0,3109.375244140625,0.9011042714118958,1.0,0.0,3.0,1.0,0.0
17773200,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7281625270843506,0.3130336105823517,0.2870504856109619,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8573501706123352,0.5230641961097717,0.4996823370456695,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9773501753807068,0.7641942501068115,0.534835934638977,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.806445837020874,0.4299888908863067,0.4122058749198913,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6459561586380005,0.2183412909507751,1.0101382732391355,284.9914855957031,284.95001220703125,300.3500061035156,295.643310546875,298.21337890625,297.2351989746094,284.990478515625,1.0,0.6537876129150391,0.4157635569572449,0.4157635569572449,1.0,1.0,-3.294990539550781,1.0306369066238403,2.2643537521362305,0.2836357057094574,0.9305749535560608,0.9305749535560608,0.0,236.9328155517578,216.0,66854.546875,0.0,3370.47412109375,1.0,278.7416381835937,283.1131896972656,298.62823486328125,302.9218444824219,293.1499938964844,293.1499938964844,278.45001220703125,33828.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685236573219299,1.0,0.0,0.0,3.655887126922608,3.6559107303619385,8.91823333404318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.703125,0.0,1523.4559326171875,1895.4371337890625,0.0,3108.961669921875,0.9050225019454956,1.0,0.0,3.0,1.0,0.0
17773260,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7336171269416809,0.3119466304779053,0.2859593331813812,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8643410205841064,0.5213556289672852,0.497980535030365,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.986139178276062,0.7662577033042908,0.5362436175346375,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8132822513580322,0.4290601909160614,0.4112073481082916,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6514874696731567,0.2180512696504593,1.0079277753829956,284.90594482421875,284.95001220703125,300.2800598144531,295.617919921875,298.18365478515625,297.22735595703125,284.9065856933594,1.0,0.6481112837791443,0.4149329662322998,0.4149329662322998,1.0,1.0,-3.289476156234741,1.0263984203338623,2.263077735900879,0.2807931900024414,0.8461384177207947,0.8461384177207947,0.0,227.6395721435547,204.0,67122.9453125,0.0,3305.81982421875,1.0,278.4578552246094,283.0137634277344,298.6341247558594,303.02154541015625,293.1499938964844,293.1499938964844,278.75,38894.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752329349517822,1.0,0.0,0.0,3.5210182666778564,3.5210416316986084,8.272368745565473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.953125,0.0,1415.23779296875,1895.4371337890625,0.0,3171.891357421875,0.8792188167572021,1.0,0.0,3.0,1.0,0.0
17773320,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7336171269416809,0.3119466304779053,0.2859593331813812,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8643410205841064,0.5213556289672852,0.497980535030365,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.986139178276062,0.7662577033042908,0.5362436175346375,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8132822513580322,0.4290601909160614,0.4112073481082916,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6514874696731567,0.2180512696504593,1.0079277753829956,284.90594482421875,284.95001220703125,300.2800598144531,295.617919921875,298.18365478515625,297.22735595703125,284.9065856933594,1.0,0.6481112837791443,0.4149329662322998,0.4149329662322998,1.0,1.0,-3.289476156234741,1.0263984203338623,2.263077735900879,0.2807931900024414,0.8461384177207947,0.8461384177207947,0.0,227.6395721435547,204.0,67122.9453125,0.0,3305.81982421875,1.0,278.4578552246094,283.0137634277344,298.6341247558594,303.02154541015625,293.1499938964844,293.1499938964844,278.75,38894.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752329349517822,1.0,0.0,0.0,3.5210182666778564,3.5210416316986084,8.272368745565473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.953125,0.0,1415.23779296875,1895.4371337890625,0.0,3171.891357421875,0.8792188167572021,1.0,0.0,3.0,1.0,0.0
