time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773380,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7406491637229919,0.3114302456378937,0.2849772870540619,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8733598589897156,0.5202606320381165,0.4963901340961456,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9958850145339966,0.7694380283355713,0.5379747152328491,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8215187191963196,0.428609549999237,0.4102427065372467,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6583859920501709,0.2178823798894882,1.004955172538757,284.98712158203125,284.95001220703125,300.2093200683594,295.5917358398437,298.1602478027344,297.2287902832031,284.98614501953125,1.0,0.6417022943496704,0.4141023457050323,0.4141023457050323,1.0,1.0,-3.2837252616882324,1.0220942497253418,2.26163101196289,0.2777564823627472,0.9195002913475036,0.9195002913475036,0.0,216.99868774414065,192.0,66336.0703125,0.0,3233.312744140625,1.0,278.74139404296875,283.1179504394531,298.5751342773437,302.8372802734375,293.1499938964844,293.1499938964844,278.45001220703125,33970.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868573009967804,1.0,0.0,0.0,3.6232621669769287,3.6232855319976807,8.759772640587471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.1640625,0.0,1488.54931640625,1895.4371337890625,0.0,3109.42431640625,0.8977721929550171,1.0,0.0,3.0,1.0,0.0
17773440,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7406491637229919,0.3114302456378937,0.2849772870540619,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8733598589897156,0.5202606320381165,0.4963901340961456,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9958850145339966,0.7694380283355713,0.5379747152328491,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8215187191963196,0.428609549999237,0.4102427065372467,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6583859920501709,0.2178823798894882,1.004955172538757,284.98712158203125,284.95001220703125,300.2093200683594,295.5917358398437,298.1602478027344,297.2287902832031,284.98614501953125,1.0,0.6417022943496704,0.4141023457050323,0.4141023457050323,1.0,1.0,-3.2837252616882324,1.0220942497253418,2.26163101196289,0.2777564823627472,0.9195002913475036,0.9195002913475036,0.0,216.99868774414065,192.0,66336.0703125,0.0,3233.312744140625,1.0,278.74139404296875,283.1179504394531,298.5751342773437,302.8372802734375,293.1499938964844,293.1499938964844,278.45001220703125,33970.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868573009967804,1.0,0.0,0.0,3.6232621669769287,3.6232855319976807,8.759772640587471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.1640625,0.0,1488.54931640625,1895.4371337890625,0.0,3109.42431640625,0.8977721929550171,1.0,0.0,3.0,1.0,0.0
17773500,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7441762685775757,0.3107733428478241,0.2844152748584747,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8779135346412659,0.5192845463752747,0.4955221116542816,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.7702822685241699,0.5373255014419556,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8255730867385864,0.4280258417129516,0.4097065925598144,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.6618865728378296,0.2175930142402649,1.0033082962036133,284.8666687011719,284.95001220703125,300.1736755371094,295.5783996582031,298.1443786621094,297.2237548828125,284.86651611328125,1.0,0.6382459402084351,0.4136870503425598,0.4136870503425598,1.0,1.0,-3.278626680374145,1.0191324949264526,2.259494066238404,0.2761733829975128,0.8312016129493713,0.8312016129493713,0.0,211.85113525390625,192.0,66871.8984375,0.0,3193.1865234375,1.0,278.4991149902344,282.9869384765625,298.6070861816406,303.02587890625,293.1499938964844,293.1499938964844,278.45001220703125,39014.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739718198776245,1.0,0.0,0.0,3.561790943145752,3.561814546585083,8.465061682727537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.138671875,0.0,1459.240234375,1895.4371337890625,0.0,3160.064697265625,0.8853058815002441,1.0,0.0,3.0,1.0,0.0
17773560,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7465561628341675,0.3100303411483764,0.283603310585022,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8810843825340271,0.5181998610496521,0.494356632232666,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.7717041373252869,0.5310931205749512,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8284024596214294,0.4273238480091095,0.4089118242263794,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6643158793449402,0.2171905636787414,1.0009528398513794,284.9007568359375,284.95001220703125,300.13787841796875,295.5648498535156,298.1295471191406,297.2204284667969,284.90142822265625,1.0,0.6341997981071472,0.4133468568325043,0.4133468568325043,1.0,1.0,-3.2649686336517334,1.0133103132247925,2.251658201217652,0.2735406756401062,0.8326808214187622,0.8326808214187622,0.0,207.64309692382807,180.0,66309.125,0.0,3139.727783203125,1.0,278.4590148925781,283.022216796875,298.5784606933594,302.92108154296875,293.1499938964844,293.1499938964844,278.75,39356.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747392892837524,1.0,0.0,0.0,3.4723291397094727,3.4723520278930664,8.045167305681389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.06640625,0.0,1368.22900390625,1895.4371337890625,0.0,3167.26171875,0.8686822652816772,1.0,0.0,3.0,1.0,0.0
17773620,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.752988874912262,0.3092547059059143,0.2824630439281463,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8893101811408997,0.5167898535728455,0.4925561845302582,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.7780590653419495,0.5149674415588379,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8356376886367798,0.4265472888946533,0.4077272713184356,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.6705615520477295,0.2167254239320755,0.9969501495361328,284.9714050292969,284.95001220703125,300.0657958984375,295.5372314453125,298.1146850585937,297.23541259765625,284.9704284667969,1.0,0.6252908706665039,0.4126664698123932,0.4126664698123932,1.0,1.0,-3.235804796218872,1.0010535717010498,2.2347512245178223,0.2678219974040985,0.8918969035148621,0.8918969035148621,0.0,198.13250732421875,168.0,65129.05078125,0.0,3024.043701171875,1.0,278.7409362792969,283.1225891113281,298.5148010253906,302.7084655761719,293.1499938964844,293.1499938964844,279.04998779296875,34701.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669392466545105,1.0,0.0,0.0,3.5526227951049805,3.552645683288574,8.421540087510948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.828125,0.0,1418.05224609375,1895.4371337890625,0.0,3094.09814453125,0.8823941946029663,1.0,0.0,3.0,1.0,0.0
17773680,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.752988874912262,0.3092547059059143,0.2824630439281463,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8893101811408997,0.5167898535728455,0.4925561845302582,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.7780590653419495,0.5149674415588379,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8356376886367798,0.4265472888946533,0.4077272713184356,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.6705615520477295,0.2167254239320755,0.9969501495361328,284.9714050292969,284.95001220703125,300.0657958984375,295.5372314453125,298.1146850585937,297.23541259765625,284.9704284667969,1.0,0.6252908706665039,0.4126664698123932,0.4126664698123932,1.0,1.0,-3.235804796218872,1.0010535717010498,2.2347512245178223,0.2678219974040985,0.8918969035148621,0.8918969035148621,0.0,198.13250732421875,168.0,65129.05078125,0.0,3024.043701171875,1.0,278.7409362792969,283.1225891113281,298.5148010253906,302.7084655761719,293.1499938964844,293.1499938964844,279.04998779296875,34701.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669392466545105,1.0,0.0,0.0,3.5526227951049805,3.552645683288574,8.421540087510948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.828125,0.0,1418.05224609375,1895.4371337890625,0.0,3094.09814453125,0.8823941946029663,1.0,0.0,3.0,1.0,0.0
17773740,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.761214554309845,0.3086107671260834,0.2815343141555786,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8995729684829712,0.5155290961265564,0.4910031259059906,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.7867173552513123,0.4964747428894043,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.844692051410675,0.4259122312068939,0.4067579507827759,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6785044074058533,0.2164226025342941,0.9937482476234436,285.0099182128906,284.95001220703125,299.9930725097656,295.5089416503906,298.1076965332031,297.2620544433594,285.0059509277344,1.0,0.6156554222106934,0.4119860827922821,0.4119860827922821,1.0,1.0,-3.2055702209472656,0.988420307636261,2.2171497344970703,0.2619820535182953,0.9661009907722472,0.9661009907722472,0.0,187.6893768310547,156.0,64236.1171875,0.0,2902.9287109375,1.0,279.0423278808594,283.19049072265625,298.49139404296875,302.6133117675781,293.1499938964844,293.1499938964844,278.75,32349.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611543774604797,1.0,0.0,0.0,3.705626964569092,3.705650806427002,9.162556580122328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.5302734375,0.0,1568.2081298828125,1895.4371337890625,0.0,3039.831787109375,0.9147778749465942,1.0,0.0,3.0,1.0,0.0
17773800,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.761214554309845,0.3086107671260834,0.2815343141555786,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8995729684829712,0.5155290961265564,0.4910031259059906,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.7867173552513123,0.4964747428894043,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.844692051410675,0.4259122312068939,0.4067579507827759,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6785044074058533,0.2164226025342941,0.9937482476234436,285.0099182128906,284.95001220703125,299.9930725097656,295.5089416503906,298.1076965332031,297.2620544433594,285.0059509277344,1.0,0.6156554222106934,0.4119860827922821,0.4119860827922821,1.0,1.0,-3.2055702209472656,0.988420307636261,2.2171497344970703,0.2619820535182953,0.9661009907722472,0.9661009907722472,0.0,187.6893768310547,156.0,64236.1171875,0.0,2902.9287109375,1.0,279.0423278808594,283.19049072265625,298.49139404296875,302.6133117675781,293.1499938964844,293.1499938964844,278.75,32349.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611543774604797,1.0,0.0,0.0,3.705626964569092,3.705650806427002,9.162556580122328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.5302734375,0.0,1568.2081298828125,1895.4371337890625,0.0,3039.831787109375,0.9147778749465942,1.0,0.0,3.0,1.0,0.0
17773860,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7695075869560242,0.3069023191928863,0.2798926830291748,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9102882146835328,0.5130419135093689,0.4885988235473633,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.7949388027191162,0.4777751564979553,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8540337085723877,0.4241988062858581,0.4050549864768982,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6866409778594971,0.2155523151159286,0.988908588886261,284.88140869140625,284.95001220703125,299.9198303222656,295.4800109863281,298.09375,297.2772827148437,284.8827514648437,1.0,0.6052854657173157,0.4118704497814178,0.4118704497814178,1.0,1.0,-3.170362949371338,0.9754579067230223,2.1949050426483154,0.2569959163665771,0.8462477922439575,0.8462477922439575,0.0,177.2946319580078,159.0,64129.96875,0.0,2774.070556640625,1.0,278.7574157714844,283.062255859375,298.49725341796875,302.7004089355469,293.1499938964844,293.1499938964844,279.04998779296875,39578.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685683012008667,1.0,0.0,0.0,3.5587639808654785,3.5587875843048096,8.450679729321564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.306640625,0.0,1460.121826171875,1895.4371337890625,0.0,3109.3798828125,0.8878997564315796,1.0,0.0,3.0,1.0,0.0
17773920,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7695075869560242,0.3069023191928863,0.2798926830291748,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9102882146835328,0.5130419135093689,0.4885988235473633,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.7949388027191162,0.4777751564979553,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8540337085723877,0.4241988062858581,0.4050549864768982,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6866409778594971,0.2155523151159286,0.988908588886261,284.88140869140625,284.95001220703125,299.9198303222656,295.4800109863281,298.09375,297.2772827148437,284.8827514648437,1.0,0.6052854657173157,0.4118704497814178,0.4118704497814178,1.0,1.0,-3.170362949371338,0.9754579067230223,2.1949050426483154,0.2569959163665771,0.8462477922439575,0.8462477922439575,0.0,177.2946319580078,159.0,64129.96875,0.0,2774.070556640625,1.0,278.7574157714844,283.062255859375,298.49725341796875,302.7004089355469,293.1499938964844,293.1499938964844,279.04998779296875,39578.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685683012008667,1.0,0.0,0.0,3.5587639808654785,3.5587875843048096,8.450679729321564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.306640625,0.0,1460.121826171875,1895.4371337890625,0.0,3109.3798828125,0.8878997564315796,1.0,0.0,3.0,1.0,0.0
17773980,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7744182348251343,0.3060916066169739,0.2787764966487884,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9168440699577332,0.5115100145339966,0.4867223501205444,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8044255375862122,0.4669755101203918,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8595426678657532,0.4232525825500488,0.4037572145462036,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6913450956344604,0.2150772660970688,0.9852519035339355,284.9747619628906,284.95001220703125,299.8460998535156,295.4504699707031,298.0893249511719,297.30548095703125,284.9739685058594,1.0,0.5994248986244202,0.4117548167705536,0.4117548167705536,1.0,1.0,-3.147798776626587,0.96708482503891,2.180713891983032,0.2533959448337555,0.9160853624343872,0.9160853624343872,0.0,171.3453826904297,162.0,63032.8671875,0.0,2696.713134765625,1.0,279.0415954589844,283.1809387207031,298.4266357421875,302.4808349609375,293.1499938964844,293.1499938964844,278.75,34490.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601810336112976,1.0,0.0,0.0,3.639631986618042,3.639655828475952,8.839104452817992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.3427734375,0.0,1510.404296875,1895.4371337890625,0.0,3030.70263671875,0.9018080234527588,1.0,0.0,3.0,1.0,0.0
17774040,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7744182348251343,0.3060916066169739,0.2787764966487884,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9168440699577332,0.5115100145339966,0.4867223501205444,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8044255375862122,0.4669755101203918,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8595426678657532,0.4232525825500488,0.4037572145462036,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6913450956344604,0.2150772660970688,0.9852519035339355,284.9747619628906,284.95001220703125,299.8460998535156,295.4504699707031,298.0893249511719,297.30548095703125,284.9739685058594,1.0,0.5994248986244202,0.4117548167705536,0.4117548167705536,1.0,1.0,-3.147798776626587,0.96708482503891,2.180713891983032,0.2533959448337555,0.9160853624343872,0.9160853624343872,0.0,171.3453826904297,162.0,63032.8671875,0.0,2696.713134765625,1.0,279.0415954589844,283.1809387207031,298.4266357421875,302.4808349609375,293.1499938964844,293.1499938964844,278.75,34490.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601810336112976,1.0,0.0,0.0,3.639631986618042,3.639655828475952,8.839104452817992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.3427734375,0.0,1510.404296875,1895.4371337890625,0.0,3030.70263671875,0.9018080234527588,1.0,0.0,3.0,1.0,0.0
17774100,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7755746245384216,0.305353581905365,0.2782579958438873,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.918419599533081,0.5104024410247803,0.4858487248420715,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.8081784844398499,0.4640584290027618,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8609187602996826,0.4225072264671325,0.403187096118927,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.692529559135437,0.2147047817707061,0.9838138222694396,284.8567199707031,284.95001220703125,299.80908203125,295.4354858398437,298.08111572265625,297.31085205078125,284.8568420410156,1.0,0.5975831747055054,0.4116970002651214,0.4116970002651214,1.0,1.0,-3.140202283859253,0.9642088413238524,2.1759934425354004,0.2522205114364624,0.8258712887763977,0.8258712887763977,0.0,169.7015380859375,162.0,63496.22265625,0.0,2672.81640625,1.0,278.7988586425781,283.0536499023437,298.4593811035156,302.6598205566406,293.1499938964844,293.1499938964844,278.75,39667.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652126789093018,1.0,0.0,0.0,3.5663976669311523,3.5664215087890625,8.486973115395813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.69140625,0.0,1468.9427490234375,1895.4371337890625,0.0,3077.90087890625,0.8867040872573853,1.0,0.0,3.0,1.0,0.0
17774160,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7755736112594604,0.3045769333839416,0.2775084376335144,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9185380935668944,0.5092419981956482,0.4847041666507721,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.811512291431427,0.4628101289272308,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8611183166503906,0.421698659658432,0.402384877204895,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6926769018173218,0.2142599076032638,0.981753706932068,284.90203857421875,284.95001220703125,299.77197265625,295.4203491210937,298.07080078125,297.31298828125,284.9030456542969,1.0,0.5962172746658325,0.4116581976413727,0.4116581976413727,1.0,1.0,-3.1329805850982666,0.9615142941474916,2.17146635055542,0.25113046169281,0.832990825176239,0.832990825176239,0.0,168.83737182617188,165.0,63049.65625,0.0,2653.93115234375,1.0,278.75836181640625,283.0982666015625,298.4302978515625,302.55548095703125,293.1499938964844,293.1499938964844,279.04998779296875,39550.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657140135765076,1.0,0.0,0.0,3.4716696739196777,3.4716925621032715,8.042111403483432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.11328125,0.0,1368.936767578125,1895.4371337890625,0.0,3082.603759765625,0.8690059185028076,1.0,0.0,3.0,1.0,0.0
17774220,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7751851677894592,0.3036998808383941,0.2765887379646301,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9180123805999756,0.5077074766159058,0.48309326171875,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.8183948993682861,0.4619585871696472,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8609141111373901,0.4207775592803955,0.4013561308383941,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6923980712890625,0.2137018293142318,0.978840172290802,284.9862060546875,284.95001220703125,299.69744873046875,295.38970947265625,298.0551452636719,297.32427978515625,284.9853820800781,1.0,0.594754695892334,0.4115805923938751,0.4115805923938751,1.0,1.0,-3.124166965484619,0.9581525325775146,2.1660144329071045,0.2496841847896576,0.9067683815956116,0.9067683815956116,0.0,168.0875244140625,168.0,62266.51171875,0.0,2632.6171875,1.0,279.0409851074219,283.2040100097656,298.3675842285156,302.3673095703125,293.1499938964844,293.1499938964844,278.75,34033.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577963709831238,1.0,0.0,0.0,3.5751609802246094,3.575183868408203,8.528731996193528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.125,0.0,1437.0791015625,1895.4371337890625,0.0,3008.339599609375,0.8870521187782288,1.0,0.0,3.0,1.0,0.0
17774280,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7751851677894592,0.3036998808383941,0.2765887379646301,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9180123805999756,0.5077074766159058,0.48309326171875,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.8183948993682861,0.4619585871696472,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8609141111373901,0.4207775592803955,0.4013561308383941,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6923980712890625,0.2137018293142318,0.978840172290802,284.9862060546875,284.95001220703125,299.69744873046875,295.38970947265625,298.0551452636719,297.32427978515625,284.9853820800781,1.0,0.594754695892334,0.4115805923938751,0.4115805923938751,1.0,1.0,-3.124166965484619,0.9581525325775146,2.1660144329071045,0.2496841847896576,0.9067683815956116,0.9067683815956116,0.0,168.0875244140625,168.0,62266.51171875,0.0,2632.6171875,1.0,279.0409851074219,283.2040100097656,298.3675842285156,302.3673095703125,293.1499938964844,293.1499938964844,278.75,34033.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577963709831238,1.0,0.0,0.0,3.5751609802246094,3.575183868408203,8.528731996193528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.125,0.0,1437.0791015625,1895.4371337890625,0.0,3008.339599609375,0.8870521187782288,1.0,0.0,3.0,1.0,0.0
17774340,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.773105800151825,0.3022527396678924,0.2755223214626312,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9153759479522704,0.5056577324867249,0.4814362227916717,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.822455883026123,0.4638454020023346,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8590001463890076,0.4193838238716125,0.4002817571163177,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6906364560127258,0.2128534466028213,0.975835144519806,284.9036560058594,284.95001220703125,299.6346130371094,295.3635559082031,298.0306396484375,297.31744384765625,284.90631103515625,1.0,0.5943893194198608,0.4115154147148132,0.4115154147148132,1.0,1.0,-3.118258476257324,0.9558578729629515,2.162400722503662,0.2487699836492538,0.828893780708313,0.828893780708313,0.0,168.70558166503906,168.0,62470.890625,0.0,2624.345703125,1.0,278.765625,283.11212158203125,298.3842468261719,302.48193359375,293.1499938964844,293.1499938964844,278.75,39699.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864398181438446,1.0,0.0,0.0,3.4340484142303467,3.4340710639953613,7.868756597417814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.013671875,0.0,1331.9678955078125,1895.4371337890625,0.0,3070.259765625,0.8609585762023926,1.0,0.0,3.0,1.0,0.0
17774400,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7725387215614319,0.3020027875900268,0.275278091430664,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9146628379821776,0.5052911043167114,0.481069266796112,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.823191225528717,0.4644424617290497,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8584600687026978,0.4191336333751678,0.4000305235385895,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6901341676712036,0.212686076760292,0.9750983119010924,284.9096374511719,284.95001220703125,299.62261962890625,295.3585510253906,298.0260925292969,297.3162841796875,284.9094543457031,1.0,0.5943697690963745,0.4115029871463775,0.4115029871463775,1.0,1.0,-3.117052793502808,0.955392837524414,2.1616599559783936,0.2485727816820144,0.8283594250679016,0.8283594250679016,0.0,168.927978515625,171.0,62452.2578125,0.0,2623.173828125,1.0,278.75909423828125,283.1145935058594,298.37261962890625,302.45684814453125,293.1499938964844,293.1499938964844,279.04998779296875,38922.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642947673797607,1.0,0.0,0.0,3.427823781967163,3.427846193313598,7.840257012503571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.1728515625,0.0,1320.284912109375,1895.4371337890625,0.0,3069.28955078125,0.8586978316307068,1.0,0.0,3.0,1.0,0.0
17774460,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7695326805114746,0.3008895516395569,0.2742356956005096,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9107578992843628,0.5035285353660583,0.4793430268764496,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.828152060508728,0.4680730998516083,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8555167317390442,0.4180537462234497,0.3989492654800415,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6873120069503784,0.2118745446205139,0.9714863896369934,284.9864807128906,284.95001220703125,299.5475158691406,295.3269348144531,298.001708984375,297.3155822753906,284.985595703125,1.0,0.594669759273529,0.4111489057540893,0.4111489057540893,1.0,1.0,-3.1124424934387207,0.9528374075889589,2.159605026245117,0.2470378875732422,0.8992357850074768,0.8992357850074768,0.0,170.39892578125,174.0,61724.94140625,0.0,2621.99951171875,1.0,279.0406188964844,283.213623046875,298.30792236328125,302.2728881835937,293.1499938964844,293.1499938964844,279.3500061035156,33863.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570554852485657,1.0,0.0,0.0,3.5356366634368896,3.5356593132019043,8.341201009898214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.9306640625,0.0,1394.1339111328125,1895.4371337890625,0.0,3001.392578125,0.8780340552330017,1.0,0.0,3.0,1.0,0.0
17774520,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7695326805114746,0.3008895516395569,0.2742356956005096,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9107578992843628,0.5035285353660583,0.4793430268764496,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.828152060508728,0.4680730998516083,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8555167317390442,0.4180537462234497,0.3989492654800415,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6873120069503784,0.2118745446205139,0.9714863896369934,284.9864807128906,284.95001220703125,299.5475158691406,295.3269348144531,298.001708984375,297.3155822753906,284.985595703125,1.0,0.594669759273529,0.4111489057540893,0.4111489057540893,1.0,1.0,-3.1124424934387207,0.9528374075889589,2.159605026245117,0.2470378875732422,0.8992357850074768,0.8992357850074768,0.0,170.39892578125,174.0,61724.94140625,0.0,2621.99951171875,1.0,279.0406188964844,283.213623046875,298.30792236328125,302.2728881835937,293.1499938964844,293.1499938964844,279.3500061035156,33863.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570554852485657,1.0,0.0,0.0,3.5356366634368896,3.5356593132019043,8.341201009898214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.9306640625,0.0,1394.1339111328125,1895.4371337890625,0.0,3001.392578125,0.8780340552330017,1.0,0.0,3.0,1.0,0.0
17774580,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.76633220911026,0.2998147904872894,0.2733515799045563,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9066560864448548,0.5018596053123474,0.4778504371643066,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.8328367471694946,0.4724091589450836,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8523855805397034,0.4171156287193298,0.398128867149353,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6842994689941406,0.2111227512359619,0.9684711694717408,285.0371398925781,284.95001220703125,299.4722595214844,295.2948913574219,297.9766540527344,297.3138732910156,285.0332946777344,1.0,0.5955071449279785,0.4107948243618011,0.4107948243618011,1.0,1.0,-3.110185146331787,0.9511011838912964,2.1590840816497803,0.2458337843418121,0.9949770569801332,0.9949770569801332,0.0,172.30728149414062,177.0,61285.28515625,0.0,2627.73193359375,1.0,279.34234619140625,283.2846984863281,298.28448486328125,302.2072448730469,293.1499938964844,293.1499938964844,279.04998779296875,31393.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526468873023987,1.0,0.0,0.0,3.720505475997925,3.720529317855835,9.236281925950608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.880859375,0.0,1577.9041748046875,1895.4371337890625,0.0,2960.06787109375,0.9175766706466676,1.0,0.0,3.0,1.0,0.0
17774640,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.76633220911026,0.2998147904872894,0.2733515799045563,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9066560864448548,0.5018596053123474,0.4778504371643066,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.8328367471694946,0.4724091589450836,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8523855805397034,0.4171156287193298,0.398128867149353,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6842994689941406,0.2111227512359619,0.9684711694717408,285.0371398925781,284.95001220703125,299.4722595214844,295.2948913574219,297.9766540527344,297.3138732910156,285.0332946777344,1.0,0.5955071449279785,0.4107948243618011,0.4107948243618011,1.0,1.0,-3.110185146331787,0.9511011838912964,2.1590840816497803,0.2458337843418121,0.9949770569801332,0.9949770569801332,0.0,172.30728149414062,177.0,61285.28515625,0.0,2627.73193359375,1.0,279.34234619140625,283.2846984863281,298.28448486328125,302.2072448730469,293.1499938964844,293.1499938964844,279.04998779296875,31393.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526468873023987,1.0,0.0,0.0,3.720505475997925,3.720529317855835,9.236281925950608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.880859375,0.0,1577.9041748046875,1895.4371337890625,0.0,2960.06787109375,0.9175766706466676,1.0,0.0,3.0,1.0,0.0
17774700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7642272710800171,0.2987751960754394,0.2727166414260864,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.904102623462677,0.5004675984382629,0.4768869578838348,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.8342119455337524,0.4752214252948761,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.850352942943573,0.4161791503429413,0.3975507616996765,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6823664307594299,0.2104792594909668,0.9665246605873108,284.8749084472656,284.95001220703125,299.4345397949219,295.2787170410156,297.9574890136719,297.3035888671875,284.8689270019531,1.0,0.5960205793380737,0.4106177687644958,0.4106177687644958,1.0,1.0,-3.1086132526397705,0.95007061958313,2.1585426330566406,0.2452243268489837,0.8897954821586609,0.8897954821586609,0.0,173.55323791503906,177.0,62253.93359375,0.0,2631.27294921875,1.0,279.0957946777344,283.107666015625,298.3246765136719,302.4289855957031,293.1499938964844,293.1499938964844,279.04998779296875,35735.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603686690330505,1.0,0.0,0.0,3.718553066253662,3.7185778617858887,9.226590691469028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.775390625,0.0,1608.765625,1895.4371337890625,0.0,3032.462646484375,0.9182891249656676,1.0,0.0,3.0,1.0,0.0
17774760,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7613780498504639,0.2975592911243438,0.2717166841030121,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.900815486907959,0.4988487958908081,0.4754785597324371,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.8351126313209534,0.4788500070571899,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8476095795631409,0.4150169193744659,0.3965782523155212,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6797491908073425,0.2096579372882843,0.9634329676628112,284.8816833496094,284.95001220703125,299.3968200683594,295.262451171875,297.935791015625,297.2896423339844,284.8839111328125,1.0,0.5964751839637756,0.4104199111461639,0.4104199111461639,1.0,1.0,-3.105196475982666,0.9483292698860168,2.156867265701294,0.2442990392446518,0.8680446147918701,0.8680446147918701,0.0,175.11392211914062,180.0,61828.2109375,0.0,2632.8779296875,1.0,279.05694580078125,283.1235046386719,298.2948303222656,302.3409118652344,293.1499938964844,293.1499938964844,279.3500061035156,38594.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632165789604187,1.0,0.0,0.0,3.6311864852905273,3.631210803985596,8.798130011200556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.5908203125,0.0,1531.6488037109375,1895.4371337890625,0.0,3059.17529296875,0.9028783440589904,1.0,0.0,3.0,1.0,0.0
17774820,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7567965984344482,0.2960997819900512,0.2703031599521637,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8953359723091125,0.4966860711574554,0.4733054637908935,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8380885720252991,0.4852003157138824,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8430818915367126,0.4136083126068115,0.3951400220394134,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6752241253852844,0.2084342837333679,0.9579817056655884,284.9872436523437,284.95001220703125,299.32135009765625,295.2296447753906,297.9047546386719,297.2794189453125,284.9853820800781,1.0,0.5974662899971008,0.4100242257118225,0.4100242257118225,1.0,1.0,-3.100231885910034,0.9455182552337646,2.154713630676269,0.2425874769687652,0.9517233967781068,0.9517233967781068,0.0,177.91249084472656,183.0,60947.37890625,0.0,2638.01611328125,1.0,279.3430480957031,283.2476806640625,298.2142028808594,302.1316223144531,293.1499938964844,293.1499938964844,279.04998779296875,33741.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565009236335754,1.0,0.0,0.0,3.732312202453613,3.7323367595672607,9.294996630160312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.7880859375,0.0,1609.4091796875,1895.4371337890625,0.0,2996.19287109375,0.9218721985816956,1.0,0.0,3.0,1.0,0.0
17774880,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7567965984344482,0.2960997819900512,0.2703031599521637,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8953359723091125,0.4966860711574554,0.4733054637908935,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8380885720252991,0.4852003157138824,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8430818915367126,0.4136083126068115,0.3951400220394134,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6752241253852844,0.2084342837333679,0.9579817056655884,284.9872436523437,284.95001220703125,299.32135009765625,295.2296447753906,297.9047546386719,297.2794189453125,284.9853820800781,1.0,0.5974662899971008,0.4100242257118225,0.4100242257118225,1.0,1.0,-3.100231885910034,0.9455182552337646,2.154713630676269,0.2425874769687652,0.9517233967781068,0.9517233967781068,0.0,177.91249084472656,183.0,60947.37890625,0.0,2638.01611328125,1.0,279.3430480957031,283.2476806640625,298.2142028808594,302.1316223144531,293.1499938964844,293.1499938964844,279.04998779296875,33741.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565009236335754,1.0,0.0,0.0,3.732312202453613,3.7323367595672607,9.294996630160312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.7880859375,0.0,1609.4091796875,1895.4371337890625,0.0,2996.19287109375,0.9218721985816956,1.0,0.0,3.0,1.0,0.0
17774940,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7522340416908264,0.2940436899662018,0.2687817513942718,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8899036049842834,0.4939201176166534,0.4710737764835357,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.8394579887390137,0.4915503263473511,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8386391997337341,0.4116867184638977,0.3936651945114136,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6707801222801208,0.2069432884454727,0.9524998664855956,284.88409423828125,284.95001220703125,299.2511901855469,295.1988830566406,297.8675842285156,297.25799560546875,284.8873291015625,1.0,0.5984182357788086,0.4096566438674927,0.4096566438674927,1.0,1.0,-3.0949950218200684,0.9426771402359008,2.152318000793457,0.2410148978233337,0.8495203852653503,0.8495203852653503,0.0,180.74539184570312,183.0,61167.0078125,0.0,2642.775390625,1.0,279.0594787597656,283.13787841796875,298.2210998535156,302.2300720214844,293.1499938964844,293.1499938964844,279.04998779296875,40016.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864027202129364,1.0,0.0,0.0,3.581194400787353,3.5812184810638428,8.557543083043129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.9306640625,0.0,1487.4398193359375,1895.4371337890625,0.0,3066.780029296875,0.8932827115058899,1.0,0.0,3.0,1.0,0.0
17775000,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7518571019172668,0.2939001321792602,0.2686474323272705,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8894562125205994,0.4937212765216827,0.4708804190158844,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.8395663499832153,0.4920697212219238,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8382717370986938,0.4115484356880188,0.3935316205024719,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6704105734825134,0.2068290114402771,0.9520105719566344,284.8887023925781,284.95001220703125,299.2458190917969,295.196533203125,297.86492919921875,297.2566223144531,284.89111328125,1.0,0.5984843373298645,0.4096285402774811,0.4096285402774811,1.0,1.0,-3.0944766998291016,0.9424181580543518,2.1520583629608154,0.2408729046583175,0.8496813178062439,0.8496813178062439,0.0,180.9748687744141,186.0,61134.68359375,0.0,2642.9765625,1.0,279.0575561523437,283.1416320800781,298.2153015136719,302.21728515625,293.1499938964844,293.1499938964844,279.3500061035156,39758.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639510273933411,1.0,0.0,0.0,3.5749616622924805,3.57498550415039,8.527781574230175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.4619140625,0.0,1478.8203125,1895.4371337890625,0.0,3066.0654296875,0.8917713761329651,1.0,0.0,3.0,1.0,0.0
17775060,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7475911974906921,0.2924592196941376,0.2672986686229706,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8842363953590393,0.4915884435176849,0.4687894582748413,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.8419639468193054,0.4983817338943481,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8340470194816589,0.410203218460083,0.3921948969364166,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6660438179969788,0.2055495828390121,0.9463567733764648,284.9899597167969,284.95001220703125,299.1703491210937,295.16314697265625,297.8350830078125,297.247802734375,284.9888610839844,1.0,0.5995132327079773,0.4093241393566131,0.4093241393566131,1.0,1.0,-3.089521646499634,0.9398431181907654,2.149678468704224,0.2394010871648788,0.933458924293518,0.933458924293518,0.0,183.83837890625,189.0,60275.6328125,0.0,2648.42919921875,1.0,279.3418273925781,283.26190185546875,298.1418151855469,302.0142822265625,293.1499938964844,293.1499938964844,279.04998779296875,33985.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559828996658325,1.0,0.0,0.0,3.675693273544312,3.6757171154022217,9.01512635209656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.5908203125,0.0,1546.765625,1895.4371337890625,0.0,2991.33642578125,0.9095851182937622,1.0,0.0,3.0,1.0,0.0
17775120,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7475911974906921,0.2924592196941376,0.2672986686229706,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8842363953590393,0.4915884435176849,0.4687894582748413,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.8419639468193054,0.4983817338943481,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8340470194816589,0.410203218460083,0.3921948969364166,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6660438179969788,0.2055495828390121,0.9463567733764648,284.9899597167969,284.95001220703125,299.1703491210937,295.16314697265625,297.8350830078125,297.247802734375,284.9888610839844,1.0,0.5995132327079773,0.4093241393566131,0.4093241393566131,1.0,1.0,-3.089521646499634,0.9398431181907654,2.149678468704224,0.2394010871648788,0.933458924293518,0.933458924293518,0.0,183.83837890625,189.0,60275.6328125,0.0,2648.42919921875,1.0,279.3418273925781,283.26190185546875,298.1418151855469,302.0142822265625,293.1499938964844,293.1499938964844,279.04998779296875,33985.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559828996658325,1.0,0.0,0.0,3.675693273544312,3.6757171154022217,9.01512635209656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.5908203125,0.0,1546.765625,1895.4371337890625,0.0,2991.33642578125,0.9095851182937622,1.0,0.0,3.0,1.0,0.0
17775180,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7428715825080872,0.2902332246303558,0.2656150758266449,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8785385489463806,0.4885915517807007,0.4663314521312713,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8427892923355103,0.5052648186683655,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8294354677200317,0.4081460237503052,0.3905894756317138,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6613705158233643,0.2038817703723907,0.9400947690010072,284.8992004394531,284.95001220703125,299.094970703125,295.1295166015625,297.7960510253906,297.2257385253906,284.900634765625,1.0,0.6005270481109619,0.4090197086334228,0.4090197086334228,1.0,1.0,-3.083363771438598,0.9368395805358888,2.14652419090271,0.2378725260496139,0.8416011929512024,0.8416011929512024,0.0,186.9808044433593,192.0,60449.3828125,0.0,2652.975341796875,1.0,279.0577392578125,283.1615905761719,298.1457824707031,302.1016845703125,293.1499938964844,293.1499938964844,279.3500061035156,39533.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630118370056152,1.0,0.0,0.0,3.519287109375,3.519310474395752,8.264236157629057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.439453125,0.0,1418.042724609375,1895.4371337890625,0.0,3057.2548828125,0.879435122013092,1.0,0.0,3.0,1.0,0.0
