time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775240,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7428715825080872,0.2902332246303558,0.2656150758266449,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8785385489463806,0.4885915517807007,0.4663314521312713,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8427892923355103,0.5052648186683655,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8294354677200317,0.4081460237503052,0.3905894756317138,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6613705158233643,0.2038817703723907,0.9400947690010072,284.8992004394531,284.95001220703125,299.094970703125,295.1295166015625,297.7960510253906,297.2257385253906,284.900634765625,1.0,0.6005270481109619,0.4090197086334228,0.4090197086334228,1.0,1.0,-3.083363771438598,0.9368395805358888,2.14652419090271,0.2378725260496139,0.8416011929512024,0.8416011929512024,0.0,186.9808044433593,192.0,60449.3828125,0.0,2652.975341796875,1.0,279.0577392578125,283.1615905761719,298.1457824707031,302.1016845703125,293.1499938964844,293.1499938964844,279.3500061035156,39533.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630118370056152,1.0,0.0,0.0,3.519287109375,3.519310474395752,8.264236157629057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.439453125,0.0,1418.042724609375,1895.4371337890625,0.0,3057.2548828125,0.879435122013092,1.0,0.0,3.0,1.0,0.0
17775300,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7405989766120911,0.289436399936676,0.2647932767868042,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8757687211036682,0.4874272644519806,0.4651070833206177,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.8435941338539124,0.5086521506309509,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8271802067756653,0.4073907136917114,0.3897760212421417,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6590591669082642,0.2031613290309906,0.9367805123329164,285.0098876953125,284.95001220703125,299.05731201171875,295.11260986328125,297.78045654296875,297.2202453613281,285.0110778808594,1.0,0.6009975671768188,0.4088674783706665,0.4088674783706665,1.0,1.0,-3.0800111293792725,0.9352442622184752,2.1447668075561523,0.2370163351297378,0.91690194606781,0.91690194606781,0.0,188.5284118652344,192.0,59607.1953125,0.0,2654.585693359375,1.0,279.2984924316406,283.2879333496094,298.07867431640625,301.8693542480469,293.1499938964844,293.1499938964844,279.3500061035156,34454.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568546175956726,1.0,0.0,0.0,3.5662758350372314,3.566298723220825,8.486393312523433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.15234375,0.0,1430.700439453125,1895.4371337890625,0.0,2999.50927734375,0.8872600197792053,1.0,0.0,3.0,1.0,0.0
17775360,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7387456893920898,0.2886994779109955,0.2642026245594024,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8734485507011414,0.4863431453704834,0.464157223701477,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.8444519639015198,0.5116127729415894,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8253146409988403,0.4067241251468658,0.3892058730125427,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6571083664894104,0.2025031298398971,0.9340697526931764,284.9905700683594,284.95001220703125,299.0197448730469,295.0956726074219,297.765869140625,297.2162170410156,284.9888000488281,1.0,0.6015185713768005,0.4087282121181488,0.4087282121181488,1.0,1.0,-3.077773094177246,0.934078335762024,2.143694877624512,0.2363608181476593,0.9213405251502992,0.9213405251502992,0.0,189.9192810058593,195.0,59625.03515625,0.0,2657.535888671875,1.0,279.342041015625,283.2726135253906,298.07305908203125,301.90350341796875,293.1499938964844,293.1499938964844,279.04998779296875,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549326658248901,1.0,0.0,0.0,3.627089977264404,3.627113342285156,8.778289952715568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.662109375,0.0,1491.4595947265625,1895.4371337890625,0.0,2981.4912109375,0.8983187675476074,1.0,0.0,3.0,1.0,0.0
17775420,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7341718673706055,0.2863967716693878,0.2624459266662597,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8679167032241821,0.483241468667984,0.4615954458713531,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.8444871306419373,0.5185000896453857,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8207733631134033,0.4045890569686889,0.387524276971817,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6525634527206421,0.2007355242967605,0.9273576140403748,284.9029541015625,284.95001220703125,298.9447021484375,295.0616760253906,297.7268371582031,297.19390869140625,284.90350341796875,1.0,0.6024627685546875,0.408449649810791,0.408449649810791,1.0,1.0,-3.070775032043457,0.9308441281318665,2.139930725097656,0.2347880005836486,0.8332923054695129,0.8332923054695129,0.0,193.12013244628903,198.0,59773.453125,0.0,2660.701904296875,1.0,279.05865478515625,283.1754455566406,298.0774230957031,301.98980712890625,293.1499938964844,293.1499938964844,279.3500061035156,39310.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619579076766968,1.0,0.0,0.0,3.4701128005981445,3.4701356887817383,8.034899678932561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.0927734375,0.0,1365.644287109375,1895.4371337890625,0.0,3047.368896484375,0.8683484196662903,1.0,0.0,3.0,1.0,0.0
17775480,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7341718673706055,0.2863967716693878,0.2624459266662597,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8679167032241821,0.483241468667984,0.4615954458713531,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.8444871306419373,0.5185000896453857,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8207733631134033,0.4045890569686889,0.387524276971817,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6525634527206421,0.2007355242967605,0.9273576140403748,284.9029541015625,284.95001220703125,298.9447021484375,295.0616760253906,297.7268371582031,297.19390869140625,284.90350341796875,1.0,0.6024627685546875,0.408449649810791,0.408449649810791,1.0,1.0,-3.070775032043457,0.9308441281318665,2.139930725097656,0.2347880005836486,0.8332923054695129,0.8332923054695129,0.0,193.12013244628903,198.0,59773.453125,0.0,2660.701904296875,1.0,279.05865478515625,283.1754455566406,298.0774230957031,301.98980712890625,293.1499938964844,293.1499938964844,279.3500061035156,39310.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619579076766968,1.0,0.0,0.0,3.4701128005981445,3.4701356887817383,8.034899678932561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.0927734375,0.0,1365.644287109375,1895.4371337890625,0.0,3047.368896484375,0.8683484196662903,1.0,0.0,3.0,1.0,0.0
17775540,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7304468750953674,0.2848991453647613,0.2610640227794647,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8633573651313782,0.4810556471347809,0.4594804942607879,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.8452908992767334,0.5243493318557739,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8169759511947632,0.4031879305839538,0.3861617743968963,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6487324833869934,0.19936303794384,0.9213531613349916,284.9903564453125,284.95001220703125,298.8759460449219,295.0302734375,297.6987609863281,297.1843566894531,284.98907470703125,1.0,0.6032915115356445,0.4081933796405792,0.4081933796405792,1.0,1.0,-3.0647432804107666,0.928021252155304,2.1367218494415283,0.2333115041255951,0.9079453945159912,0.9079453945159912,0.0,195.8675537109375,198.0,58947.8125,0.0,2663.35693359375,1.0,279.33807373046875,283.2835998535156,298.0046691894531,301.7879333496094,293.1499938964844,293.1499938964844,279.3500061035156,33790.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539493680000305,1.0,0.0,0.0,3.5710601806640625,3.571083068847656,8.509178996973787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.9482421875,0.0,1430.93212890625,1895.4371337890625,0.0,2972.274658203125,0.8858388066291809,1.0,0.0,3.0,1.0,0.0
17775600,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7301528453826904,0.2847582697868347,0.2609603106975555,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8629952073097229,0.4808554649353027,0.4593168795108795,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.8453336954116821,0.5248263478279114,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8166741132736206,0.4030599892139435,0.3860625922679901,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6484288573265076,0.1992425471544265,0.9208840727806092,284.9875793457031,284.95001220703125,298.8699645996094,295.0275573730469,297.6961975097656,297.183349609375,284.9864807128906,1.0,0.6033684611320496,0.4081711173057556,0.4081711173057556,1.0,1.0,-3.064312219619751,0.9278088808059692,2.136503219604492,0.2332010716199875,0.9081692099571228,0.9081692099571228,0.0,196.09585571289065,201.0,58941.90625,0.0,2663.712890625,1.0,279.3409729003906,283.2818298339844,298.0053405761719,301.7926330566406,293.1499938964844,293.1499938964844,279.04998779296875,33903.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539016246795654,1.0,0.0,0.0,3.575322389602661,3.575345277786255,8.529502792953281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.8837890625,0.0,1436.297607421875,1895.4371337890625,0.0,2971.826904296875,0.886968731880188,1.0,0.0,3.0,1.0,0.0
17775660,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7256677746772766,0.2823909819126129,0.2591305375099182,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8576733469963074,0.4776576161384582,0.4566465020179748,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.844547688961029,0.5316582322120667,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8121002912521362,0.400848388671875,0.3842938542366028,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6440401673316956,0.1973793506622314,0.9137043952941896,284.9056701660156,284.95001220703125,298.7955322265625,294.99334716796875,297.6574401855469,297.1610107421875,284.9057922363281,1.0,0.6042125821113586,0.4079441428184509,0.4079441428184509,1.0,1.0,-3.0563619136810303,0.9243665933609008,2.131995439529419,0.2316280007362365,0.8246312737464905,0.8246312737464905,0.0,199.31979370117188,204.0,59057.9375,0.0,2665.1015625,1.0,279.0591125488281,283.1894226074219,298.00860595703125,301.8752746582031,293.1499938964844,293.1499938964844,279.3500061035156,39236.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607902526855469,1.0,0.0,0.0,3.4179136753082275,3.417936325073242,7.794989187459578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.47265625,0.0,1312.6385498046875,1895.4371337890625,0.0,3036.4169921875,0.8568084239959717,1.0,0.0,3.0,1.0,0.0
17775720,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7256677746772766,0.2823909819126129,0.2591305375099182,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8576733469963074,0.4776576161384582,0.4566465020179748,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.844547688961029,0.5316582322120667,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8121002912521362,0.400848388671875,0.3842938542366028,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6440401673316956,0.1973793506622314,0.9137043952941896,284.9056701660156,284.95001220703125,298.7955322265625,294.99334716796875,297.6574401855469,297.1610107421875,284.9057922363281,1.0,0.6042125821113586,0.4079441428184509,0.4079441428184509,1.0,1.0,-3.0563619136810303,0.9243665933609008,2.131995439529419,0.2316280007362365,0.8246312737464905,0.8246312737464905,0.0,199.31979370117188,204.0,59057.9375,0.0,2665.1015625,1.0,279.0591125488281,283.1894226074219,298.00860595703125,301.8752746582031,293.1499938964844,293.1499938964844,279.3500061035156,39236.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607902526855469,1.0,0.0,0.0,3.4179136753082275,3.417936325073242,7.794989187459578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.47265625,0.0,1312.6385498046875,1895.4371337890625,0.0,3036.4169921875,0.8568084239959717,1.0,0.0,3.0,1.0,0.0
17775780,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7216757535934448,0.2806609272956848,0.2575738728046417,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8529486656188965,0.4751449823379516,0.454262763261795,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.8445473909378052,0.5379189848899841,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.807904064655304,0.3992178738117218,0.3827498853206634,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6400485038757324,0.1957814544439315,0.9067969918251038,284.984375,284.95001220703125,298.72149658203125,294.9590759277344,297.62652587890625,297.1496276855469,284.98321533203125,1.0,0.6050164103507996,0.4077171683311462,0.4077171683311462,1.0,1.0,-3.048988580703736,0.9211416244506836,2.127846956253052,0.2300560921430587,0.8948074579238892,0.8948074579238892,0.0,202.3074645996093,192.0,58236.36328125,0.0,2666.364013671875,1.0,279.34033203125,283.29052734375,297.9362487792969,301.6788635253906,293.1499938964844,293.1499938964844,279.6499938964844,33947.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526393175125122,1.0,0.0,0.0,3.5240378379821777,3.5240602493286133,8.286563115689205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.7138671875,0.0,1382.665771484375,1895.4371337890625,0.0,2959.997314453125,0.8753950595855713,1.0,0.0,3.0,1.0,0.0
17775840,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7216757535934448,0.2806609272956848,0.2575738728046417,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8529486656188965,0.4751449823379516,0.454262763261795,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.8445473909378052,0.5379189848899841,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.807904064655304,0.3992178738117218,0.3827498853206634,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6400485038757324,0.1957814544439315,0.9067969918251038,284.984375,284.95001220703125,298.72149658203125,294.9590759277344,297.62652587890625,297.1496276855469,284.98321533203125,1.0,0.6050164103507996,0.4077171683311462,0.4077171683311462,1.0,1.0,-3.048988580703736,0.9211416244506836,2.127846956253052,0.2300560921430587,0.8948074579238892,0.8948074579238892,0.0,202.3074645996093,192.0,58236.36328125,0.0,2666.364013671875,1.0,279.34033203125,283.29052734375,297.9362487792969,301.6788635253906,293.1499938964844,293.1499938964844,279.6499938964844,33947.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526393175125122,1.0,0.0,0.0,3.5240378379821777,3.5240602493286133,8.286563115689205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.7138671875,0.0,1382.665771484375,1895.4371337890625,0.0,2959.997314453125,0.8753950595855713,1.0,0.0,3.0,1.0,0.0
17775900,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7211817502975464,0.2798499464988708,0.2567890882492065,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8524676561355591,0.4739580750465393,0.4530797302722931,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9990000128746032,0.8448247909545898,0.5374526381492615,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8075998425483704,0.3984741866588592,0.3819884359836578,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.6394230723381042,0.1950272768735885,0.9032437801361084,285.0678100585937,284.95001220703125,298.68463134765625,294.94195556640625,297.6124267578125,297.1458740234375,285.06805419921875,1.0,0.6033956408500671,0.4076036810874939,0.4076036810874939,1.0,1.0,-3.040889263153076,0.9179396629333496,2.1229496002197266,0.2288463860750198,0.9753369092941284,0.9753369092941284,0.0,201.74790954589844,192.0,57447.9140625,0.0,2647.786376953125,1.0,279.59637451171875,283.3943786621094,297.9005126953125,301.527099609375,293.1499938964844,293.1499938964844,279.6499938964844,31446.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474851846694946,1.0,0.0,0.0,3.610939979553223,3.610962629318237,8.700291687091521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.3447265625,0.0,1456.437744140625,1895.4371337890625,0.0,2911.72216796875,0.8943527340888977,1.0,0.0,3.0,1.0,0.0
17775960,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7216601967811584,0.2790185213088989,0.2560381591320038,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8531673550605774,0.4727468192577362,0.4519423544406891,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.8455697894096375,0.5347485542297363,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8084502220153809,0.3977175056934356,0.3812649548053741,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6396540999412537,0.1942846029996872,0.8997160792350769,285.02886962890625,284.95001220703125,298.6479187011719,294.9248352050781,297.60028076171875,297.1449890136719,285.02447509765625,1.0,0.6009353399276733,0.4075395166873932,0.4075395166873932,1.0,1.0,-3.0302627086639404,0.9139596223831176,2.1163032054901123,0.2273155599832534,0.9831914305686952,0.9831914305686952,0.0,199.90798950195312,180.0,57508.4921875,0.0,2617.834228515625,1.0,279.6419982910156,283.3593444824219,297.90838623046875,301.5948791503906,293.1499938964844,293.1499938964844,279.3500061035156,31559.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469746112823486,1.0,0.0,0.0,3.703125953674317,3.703149557113648,9.150192568085912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.943359375,0.0,1559.3724365234375,1895.4371337890625,0.0,2906.94287109375,0.913788676261902,1.0,0.0,3.0,1.0,0.0
17776020,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7231058478355408,0.2763158679008484,0.2537008821964264,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8554763197898865,0.469112366437912,0.4486684203147888,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.846365213394165,0.5264829993247986,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8109732270240784,0.3951123058795929,0.3789337873458862,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6407275199890137,0.19223153591156,0.8904608488082886,284.8711242675781,284.95001220703125,298.5747985839844,294.890625,297.5689697265625,297.1332397460937,284.87310791015625,1.0,0.593830943107605,0.4074112176895141,0.4074112176895141,1.0,1.0,-2.999666213989258,0.9026634693145752,2.0970027446746826,0.2230407744646072,0.8470587134361267,0.8470587134361267,0.0,194.40936279296875,183.0,57550.25,0.0,2531.596923828125,1.0,279.35723876953125,283.2044372558594,297.917236328125,301.69696044921875,293.1499938964844,293.1499938964844,279.6499938964844,39641.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566777110099792,1.0,0.0,0.0,3.572357177734375,3.572381019592285,8.5153607187749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.7216796875,0.0,1475.1558837890625,1895.4371337890625,0.0,2997.850341796875,0.8907016515731812,1.0,0.0,3.0,1.0,0.0
17776080,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7231058478355408,0.2763158679008484,0.2537008821964264,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8554763197898865,0.469112366437912,0.4486684203147888,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.846365213394165,0.5264829993247986,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8109732270240784,0.3951123058795929,0.3789337873458862,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6407275199890137,0.19223153591156,0.8904608488082886,284.8711242675781,284.95001220703125,298.5747985839844,294.890625,297.5689697265625,297.1332397460937,284.87310791015625,1.0,0.593830943107605,0.4074112176895141,0.4074112176895141,1.0,1.0,-2.999666213989258,0.9026634693145752,2.0970027446746826,0.2230407744646072,0.8470587134361267,0.8470587134361267,0.0,194.40936279296875,183.0,57550.25,0.0,2531.596923828125,1.0,279.35723876953125,283.2044372558594,297.917236328125,301.69696044921875,293.1499938964844,293.1499938964844,279.6499938964844,39641.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566777110099792,1.0,0.0,0.0,3.572357177734375,3.572381019592285,8.5153607187749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.7216796875,0.0,1475.1558837890625,1895.4371337890625,0.0,2997.850341796875,0.8907016515731812,1.0,0.0,3.0,1.0,0.0
17776140,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7229459285736084,0.2744910717010498,0.2517662942409515,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8556100130081177,0.4663947522640228,0.4457766711711883,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.8491463661193848,0.5228392481803894,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8113552927970886,0.3932179808616638,0.3768545091152191,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6401892900466919,0.1905588507652282,0.8819818496704102,284.9732971191406,284.95001220703125,298.5022888183594,294.8564758300781,297.5501708984375,297.13873291015625,284.97216796875,1.0,0.5897261500358582,0.4072828888893127,0.4072828888893127,1.0,1.0,-2.976773500442505,0.8941447734832764,2.0826287269592285,0.2194370478391647,0.9198020100593568,0.9198020100593568,0.0,191.6289825439453,186.0,56369.81640625,0.0,2474.8798828125,1.0,279.6416931152344,283.330322265625,297.8296203613281,301.4600524902344,293.1499938964844,293.1499938964844,279.3500061035156,34413.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847375750541687,1.0,0.0,0.0,3.652848958969116,3.6528728008270255,8.903417665351299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.142578125,0.0,1524.464111328125,1895.4371337890625,0.0,2910.697998046875,0.9046630263328552,1.0,0.0,3.0,1.0,0.0
17776200,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7229459285736084,0.2744910717010498,0.2517662942409515,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8556100130081177,0.4663947522640228,0.4457766711711883,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.8491463661193848,0.5228392481803894,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8113552927970886,0.3932179808616638,0.3768545091152191,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6401892900466919,0.1905588507652282,0.8819818496704102,284.9732971191406,284.95001220703125,298.5022888183594,294.8564758300781,297.5501708984375,297.13873291015625,284.97216796875,1.0,0.5897261500358582,0.4072828888893127,0.4072828888893127,1.0,1.0,-2.976773500442505,0.8941447734832764,2.0826287269592285,0.2194370478391647,0.9198020100593568,0.9198020100593568,0.0,191.6289825439453,186.0,56369.81640625,0.0,2474.8798828125,1.0,279.6416931152344,283.330322265625,297.8296203613281,301.4600524902344,293.1499938964844,293.1499938964844,279.3500061035156,34413.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847375750541687,1.0,0.0,0.0,3.652848958969116,3.6528728008270255,8.903417665351299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.142578125,0.0,1524.464111328125,1895.4371337890625,0.0,2910.697998046875,0.9046630263328552,1.0,0.0,3.0,1.0,0.0
17776260,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7209748029708862,0.2720780372619629,0.2497598379850387,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8535481095314026,0.4630358219146728,0.4428060054779053,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.8498920202255249,0.5232186317443848,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8096498847007751,0.3907669484615326,0.3747164309024811,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6381440758705139,0.1886325925588607,0.8738142848014832,284.8924560546875,284.95001220703125,298.43035888671875,294.82244873046875,297.52203369140625,297.1297607421875,284.8934631347656,1.0,0.5873128771781921,0.4075845181941986,0.4075845181941986,1.0,1.0,-2.958858251571656,0.8884443044662476,2.070413827896118,0.2177638560533523,0.8262030482292175,0.8262030482292175,0.0,191.12838745117188,189.0,56303.1328125,0.0,2439.459228515625,1.0,279.3585510253906,283.2437744140625,297.83251953125,301.5256042480469,293.1499938964844,293.1499938964844,279.6499938964844,40143.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853291392326355,1.0,0.0,0.0,3.462797880172729,3.4628207683563232,8.001060791684722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.734375,0.0,1364.1090087890625,1895.4371337890625,0.0,2966.10791015625,0.8675356507301331,1.0,0.0,3.0,1.0,0.0
17776320,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7209748029708862,0.2720780372619629,0.2497598379850387,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8535481095314026,0.4630358219146728,0.4428060054779053,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.8498920202255249,0.5232186317443848,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8096498847007751,0.3907669484615326,0.3747164309024811,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6381440758705139,0.1886325925588607,0.8738142848014832,284.8924560546875,284.95001220703125,298.43035888671875,294.82244873046875,297.52203369140625,297.1297607421875,284.8934631347656,1.0,0.5873128771781921,0.4075845181941986,0.4075845181941986,1.0,1.0,-2.958858251571656,0.8884443044662476,2.070413827896118,0.2177638560533523,0.8262030482292175,0.8262030482292175,0.0,191.12838745117188,189.0,56303.1328125,0.0,2439.459228515625,1.0,279.3585510253906,283.2437744140625,297.83251953125,301.5256042480469,293.1499938964844,293.1499938964844,279.6499938964844,40143.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853291392326355,1.0,0.0,0.0,3.462797880172729,3.4628207683563232,8.001060791684722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.734375,0.0,1364.1090087890625,1895.4371337890625,0.0,2966.10791015625,0.8675356507301331,1.0,0.0,3.0,1.0,0.0
17776380,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7185572385787964,0.2703525424003601,0.2481117248535156,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8508375883102417,0.4604393541812897,0.4402372241020202,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.8510083556175232,0.5253188610076904,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8072680234909058,0.3889660835266113,0.3729080557823181,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6356073617935181,0.1870152503252029,0.8663614988327026,284.9842224121094,284.95001220703125,298.3591003417969,294.7886047363281,297.4993896484375,297.1280822753906,284.9831848144531,1.0,0.5860269665718079,0.4078861773014068,0.4078861773014068,1.0,1.0,-2.945175647735596,0.8842917084693909,2.0608839988708496,0.2166301608085632,0.9015463590621948,0.9015463590621948,0.0,191.67691040039065,192.0,55365.953125,0.0,2417.3271484375,1.0,279.640869140625,283.3573608398437,297.7582397460937,301.3193359375,293.1499938964844,293.1499938964844,279.3500061035156,34138.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434163928031921,1.0,0.0,0.0,3.560856342315674,3.560879230499268,8.460619937977754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.380859375,0.0,1422.645751953125,1895.4371337890625,0.0,2873.650634765625,0.883906900882721,1.0,0.0,3.0,1.0,0.0
17776440,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7185572385787964,0.2703525424003601,0.2481117248535156,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8508375883102417,0.4604393541812897,0.4402372241020202,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.8510083556175232,0.5253188610076904,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8072680234909058,0.3889660835266113,0.3729080557823181,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6356073617935181,0.1870152503252029,0.8663614988327026,284.9842224121094,284.95001220703125,298.3591003417969,294.7886047363281,297.4993896484375,297.1280822753906,284.9831848144531,1.0,0.5860269665718079,0.4078861773014068,0.4078861773014068,1.0,1.0,-2.945175647735596,0.8842917084693909,2.0608839988708496,0.2166301608085632,0.9015463590621948,0.9015463590621948,0.0,191.67691040039065,192.0,55365.953125,0.0,2417.3271484375,1.0,279.640869140625,283.3573608398437,297.7582397460937,301.3193359375,293.1499938964844,293.1499938964844,279.3500061035156,34138.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434163928031921,1.0,0.0,0.0,3.560856342315674,3.560879230499268,8.460619937977754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.380859375,0.0,1422.645751953125,1895.4371337890625,0.0,2873.650634765625,0.883906900882721,1.0,0.0,3.0,1.0,0.0
17776500,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.717025876045227,0.2691650092601776,0.247261956334114,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8491378426551819,0.4587884545326233,0.4389329850673675,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9990000128746032,0.8506680727005005,0.5270244479179382,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8057191967964172,0.3877758979797363,0.3720040619373321,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6341179609298706,0.1860680729150772,0.8627280592918396,284.8621520996094,284.95001220703125,298.3237609863281,294.771728515625,297.4836120605469,297.120849609375,284.8609313964844,1.0,0.5856931209564209,0.408037006855011,0.408037006855011,1.0,1.0,-2.939184665679932,0.8825137615203857,2.056670904159546,0.2162312418222427,0.8118079900741577,0.8118079900741577,0.0,192.32781982421875,192.0,55841.1484375,0.0,2409.743408203125,1.0,279.400634765625,283.2261657714844,297.7973022460937,301.5003356933594,293.1499938964844,293.1499938964844,279.3500061035156,39533.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490131497383118,1.0,0.0,0.0,3.489835739135742,3.489858865737915,8.126495458782301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.94140625,0.0,1387.4525146484375,1895.4371337890625,0.0,2926.02880859375,0.8694681525230408,1.0,0.0,3.0,1.0,0.0
17776560,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7149408459663391,0.2679100334644317,0.2461676299571991,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8469077944755554,0.457048624753952,0.4373349547386169,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.8500053286552429,0.5294301509857178,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8036065697669983,0.3864950835704803,0.3708438873291015,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.632220983505249,0.1850456595420837,0.8584369421005249,284.9037780761719,284.95001220703125,298.2886047363281,294.75494384765625,297.4664306640625,297.11151123046875,284.90496826171875,1.0,0.5854403972625732,0.408099889755249,0.408099889755249,1.0,1.0,-2.9322879314422607,0.8802027702331543,2.0520851612091064,0.215484157204628,0.8170743584632874,0.8170743584632874,0.0,193.30943298339844,195.0,55387.40234375,0.0,2402.206298828125,1.0,279.35906982421875,283.2701721191406,297.76776123046875,301.4010314941406,293.1499938964844,293.1499938964844,279.6499938964844,39774.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849929690361023,1.0,0.0,0.0,3.3841662406921387,3.384188413619995,7.641817774128867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.9638671875,0.0,1283.224609375,1895.4371337890625,0.0,2934.612060546875,0.850018322467804,1.0,0.0,3.0,1.0,0.0
17776620,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7112478613853455,0.2660636305809021,0.2444763034582138,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8429452180862427,0.4543039798736572,0.434701144695282,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.849439263343811,0.5340512990951538,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7998476624488831,0.3845749497413635,0.3689959645271301,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6287391781806946,0.1833114922046661,0.8507827520370483,284.9846496582031,284.95001220703125,298.2188720703125,294.7215270996094,297.4391174316406,297.1026916503906,284.9835205078125,1.0,0.5852946639060974,0.4082257151603699,0.4082257151603699,1.0,1.0,-2.9212183952331543,0.8765332102775574,2.044685125350952,0.2142771333456039,0.8884201645851135,0.8884201645851135,0.0,195.2932586669922,198.0,54565.05078125,0.0,2392.197998046875,1.0,279.6402587890625,283.37176513671875,297.6937255859375,301.20367431640625,293.1499938964844,293.1499938964844,279.95001220703125,33929.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406146764755249,1.0,0.0,0.0,3.4952070713043213,3.4952292442321777,8.151530437316978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.58642578125,0.0,1352.83837890625,1895.4371337890625,0.0,2847.458740234375,0.8689844012260437,1.0,0.0,3.0,1.0,0.0
17776680,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7112478613853455,0.2660636305809021,0.2444763034582138,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8429452180862427,0.4543039798736572,0.434701144695282,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.849439263343811,0.5340512990951538,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7998476624488831,0.3845749497413635,0.3689959645271301,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6287391781806946,0.1833114922046661,0.8507827520370483,284.9846496582031,284.95001220703125,298.2188720703125,294.7215270996094,297.4391174316406,297.1026916503906,284.9835205078125,1.0,0.5852946639060974,0.4082257151603699,0.4082257151603699,1.0,1.0,-2.9212183952331543,0.8765332102775574,2.044685125350952,0.2142771333456039,0.8884201645851135,0.8884201645851135,0.0,195.2932586669922,198.0,54565.05078125,0.0,2392.197998046875,1.0,279.6402587890625,283.37176513671875,297.6937255859375,301.20367431640625,293.1499938964844,293.1499938964844,279.95001220703125,33929.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406146764755249,1.0,0.0,0.0,3.4952070713043213,3.4952292442321777,8.151530437316978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.58642578125,0.0,1352.83837890625,1895.4371337890625,0.0,2847.458740234375,0.8689844012260437,1.0,0.0,3.0,1.0,0.0
17776740,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.707542359828949,0.2643182277679443,0.2430042624473571,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.839091956615448,0.451694518327713,0.4323418140411377,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.8486068248748779,0.5389178395271301,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7961892485618591,0.3828031122684479,0.3674159944057464,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6253601908683777,0.181677907705307,0.8438824415206909,285.0385437011719,284.95001220703125,298.1499938964844,294.6884155273437,297.4123840332031,297.09423828125,285.034912109375,1.0,0.5855386257171631,0.4083515107631683,0.4083515107631683,1.0,1.0,-2.9122681617736816,0.8736211061477661,2.038647174835205,0.2133880257606506,0.9862589836120604,0.9862589836120604,0.0,197.51168823242188,186.0,53986.87890625,0.0,2387.191162109375,1.0,279.9410400390625,283.44647216796875,297.669677734375,301.1282958984375,293.1499938964844,293.1499938964844,279.6499938964844,31242.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342097997665405,1.0,0.0,0.0,3.685709238052368,3.68573260307312,9.0643237626864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9921875,0.0,1537.315185546875,1895.4371337890625,0.0,2787.66845703125,0.9097758531570436,1.0,0.0,3.0,1.0,0.0
17776800,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.707542359828949,0.2643182277679443,0.2430042624473571,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.839091956615448,0.451694518327713,0.4323418140411377,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.8486068248748779,0.5389178395271301,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7961892485618591,0.3828031122684479,0.3674159944057464,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6253601908683777,0.181677907705307,0.8438824415206909,285.0385437011719,284.95001220703125,298.1499938964844,294.6884155273437,297.4123840332031,297.09423828125,285.034912109375,1.0,0.5855386257171631,0.4083515107631683,0.4083515107631683,1.0,1.0,-2.9122681617736816,0.8736211061477661,2.038647174835205,0.2133880257606506,0.9862589836120604,0.9862589836120604,0.0,197.51168823242188,186.0,53986.87890625,0.0,2387.191162109375,1.0,279.9410400390625,283.44647216796875,297.669677734375,301.1282958984375,293.1499938964844,293.1499938964844,279.6499938964844,31242.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342097997665405,1.0,0.0,0.0,3.685709238052368,3.68573260307312,9.0643237626864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9921875,0.0,1537.315185546875,1895.4371337890625,0.0,2787.66845703125,0.9097758531570436,1.0,0.0,3.0,1.0,0.0
17776860,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7062967419624329,0.2614588141441345,0.2406570315361023,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8382599949836731,0.4478029012680053,0.4289623498916626,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.8459754586219788,0.5363960266113281,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7956188917160034,0.3799028694629669,0.3649339377880096,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.624060869216919,0.1794303357601165,0.8343927264213562,284.8719482421875,284.95001220703125,298.0812683105469,294.6547546386719,297.37530517578125,297.0713806152344,284.8734130859375,1.0,0.5808478593826294,0.4084717035293579,0.4084717035293579,1.0,1.0,-2.887988328933716,0.8651425838470459,2.02284574508667,0.2106464058160781,0.8489811420440674,0.8489811420440674,0.0,195.2755126953125,174.0,54230.43359375,0.0,2332.997802734375,1.0,279.6580810546875,283.2803649902344,297.68701171875,301.2527770996094,293.1499938964844,293.1499938964844,279.95001220703125,39357.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453120589256287,1.0,0.0,0.0,3.575763702392578,3.5757875442504883,8.531608273187885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.66162109375,0.0,1476.7435302734375,1895.4371337890625,0.0,2891.3837890625,0.8909009099006653,1.0,0.0,3.0,1.0,0.0
17776920,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7062967419624329,0.2614588141441345,0.2406570315361023,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8382599949836731,0.4478029012680053,0.4289623498916626,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.8459754586219788,0.5363960266113281,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7956188917160034,0.3799028694629669,0.3649339377880096,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.624060869216919,0.1794303357601165,0.8343927264213562,284.8719482421875,284.95001220703125,298.0812683105469,294.6547546386719,297.37530517578125,297.0713806152344,284.8734130859375,1.0,0.5808478593826294,0.4084717035293579,0.4084717035293579,1.0,1.0,-2.887988328933716,0.8651425838470459,2.02284574508667,0.2106464058160781,0.8489811420440674,0.8489811420440674,0.0,195.2755126953125,174.0,54230.43359375,0.0,2332.997802734375,1.0,279.6580810546875,283.2803649902344,297.68701171875,301.2527770996094,293.1499938964844,293.1499938964844,279.95001220703125,39357.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453120589256287,1.0,0.0,0.0,3.575763702392578,3.5757875442504883,8.531608273187885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.66162109375,0.0,1476.7435302734375,1895.4371337890625,0.0,2891.3837890625,0.8909009099006653,1.0,0.0,3.0,1.0,0.0
17776980,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.708130419254303,0.2593798637390136,0.2383973449468612,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8406392335891724,0.4447136521339416,0.4256246387958526,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.8465355038642883,0.5274503231048584,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7983205914497375,0.377642959356308,0.3624102175235748,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.6249417066574097,0.1774671077728271,0.824165940284729,284.97021484375,284.95001220703125,298.01202392578125,294.619873046875,297.3535461425781,297.0707092285156,284.9683532714844,1.0,0.5732084512710571,0.4085918962955475,0.4085918962955475,1.0,1.0,-2.855185985565185,0.8535887002944946,2.0015971660614014,0.2064560204744339,0.9188395142555236,0.9188395142555236,0.0,189.37901306152344,177.0,52920.25,0.0,2247.032958984375,1.0,279.9417419433594,283.4039611816406,297.5930480957031,301.0108947753906,293.1499938964844,293.1499938964844,279.6499938964844,34417.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360089659690857,1.0,0.0,0.0,3.654247999191284,3.6542718410491934,8.910238307180407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.1435546875,0.0,1526.042236328125,1895.4371337890625,0.0,2804.45068359375,0.9048952460289,1.0,0.0,3.0,1.0,0.0
17777040,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.708130419254303,0.2593798637390136,0.2383973449468612,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8406392335891724,0.4447136521339416,0.4256246387958526,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.8465355038642883,0.5274503231048584,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7983205914497375,0.377642959356308,0.3624102175235748,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.6249417066574097,0.1774671077728271,0.824165940284729,284.97021484375,284.95001220703125,298.01202392578125,294.619873046875,297.3535461425781,297.0707092285156,284.9683532714844,1.0,0.5732084512710571,0.4085918962955475,0.4085918962955475,1.0,1.0,-2.855185985565185,0.8535887002944946,2.0015971660614014,0.2064560204744339,0.9188395142555236,0.9188395142555236,0.0,189.37901306152344,177.0,52920.25,0.0,2247.032958984375,1.0,279.9417419433594,283.4039611816406,297.5930480957031,301.0108947753906,293.1499938964844,293.1499938964844,279.6499938964844,34417.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360089659690857,1.0,0.0,0.0,3.654247999191284,3.6542718410491934,8.910238307180407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.1435546875,0.0,1526.042236328125,1895.4371337890625,0.0,2804.45068359375,0.9048952460289,1.0,0.0,3.0,1.0,0.0
