time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777100,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7083183526992798,0.2581152021884918,0.237372413277626,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8410131931304932,0.4429177045822143,0.4240713715553283,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9990000128746032,0.8467530012130737,0.5247853398323059,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7988330721855164,0.3762976825237274,0.3612542748451233,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.6248316764831543,0.176417276263237,0.8195421695709229,284.8399353027344,284.95001220703125,297.9772644042969,294.6019897460937,297.34197998046875,297.0694885253906,284.8377990722656,1.0,0.5707268714904785,0.4086519777774811,0.4086519777774811,1.0,1.0,-2.841928720474243,0.8489489555358887,1.9929797649383545,0.2046761512756347,0.817646324634552,0.817646324634552,0.0,187.5050811767578,177.0,53280.55859375,0.0,2215.25341796875,1.0,279.6985778808594,283.2669372558594,297.6278076171875,301.1756591796875,293.1499938964844,293.1499938964844,279.6499938964844,40180.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414501547813416,1.0,0.0,0.0,3.570420742034912,3.5704445838928223,8.506131052854471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.26171875,0.0,1477.015869140625,1895.4371337890625,0.0,2855.266845703125,0.8875812888145447,1.0,0.0,3.0,1.0,0.0
17777160,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7074868083000183,0.2568035721778869,0.2361523211002349,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8403695821762085,0.4410610795021057,0.4222807586193084,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.8466581106185913,0.5238392353057861,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7982898354530334,0.3748826682567596,0.3598886430263519,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6239826679229736,0.1753223985433578,0.8145356178283691,284.8849182128906,284.95001220703125,297.9424133300781,294.5838623046875,297.3291320800781,297.06610107421875,284.88720703125,1.0,0.5687084794044495,0.4089370369911194,0.4089370369911194,1.0,1.0,-2.829512596130371,0.8451164960861206,1.984395980834961,0.203593298792839,0.8175462484359741,0.8175462484359741,0.0,186.5566253662109,180.0,52665.08203125,0.0,2189.607421875,1.0,279.65838623046875,283.319580078125,297.59295654296875,301.0600891113281,293.1499938964844,293.1499938964844,279.95001220703125,40945.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418020009994507,1.0,0.0,0.0,3.435697555541992,3.435720443725586,7.876316772126302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.03466796875,0.0,1342.3885498046875,1895.4371337890625,0.0,2858.555908203125,0.8623465895652771,1.0,0.0,3.0,1.0,0.0
17777220,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7057344317436218,0.2549515962600708,0.2343296110630035,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8387521505355835,0.4382175505161285,0.4194135665893554,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9990000128746032,0.8472326397895813,0.523476779460907,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7968551516532898,0.3728049099445343,0.3577591478824615,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6220449209213257,0.1735258549451828,0.8059995770454407,284.9809875488281,284.95001220703125,297.8725891113281,294.54693603515625,297.30975341796875,297.0682067871094,284.9798889160156,1.0,0.5659875869750977,0.409507155418396,0.409507155418396,1.0,1.0,-2.8106143474578857,0.8396557569503784,1.9709584712982176,0.202260822057724,0.8927465081214905,0.8927465081214905,0.0,185.6682891845703,183.0,51665.359375,0.0,2153.600341796875,1.0,279.9406433105469,283.4357604980469,297.5104064941406,300.8411865234375,293.1499938964844,293.1499938964844,280.25,34290.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830466091632843,1.0,0.0,0.0,3.5331239700317383,3.533146381378174,8.329348588631547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.3896484375,0.0,1394.601806640625,1895.4371337890625,0.0,2752.784912109375,0.8777581453323364,1.0,0.0,3.0,1.0,0.0
17777280,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7057344317436218,0.2549515962600708,0.2343296110630035,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8387521505355835,0.4382175505161285,0.4194135665893554,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9990000128746032,0.8472326397895813,0.523476779460907,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7968551516532898,0.3728049099445343,0.3577591478824615,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6220449209213257,0.1735258549451828,0.8059995770454407,284.9809875488281,284.95001220703125,297.8725891113281,294.54693603515625,297.30975341796875,297.0682067871094,284.9798889160156,1.0,0.5659875869750977,0.409507155418396,0.409507155418396,1.0,1.0,-2.8106143474578857,0.8396557569503784,1.9709584712982176,0.202260822057724,0.8927465081214905,0.8927465081214905,0.0,185.6682891845703,183.0,51665.359375,0.0,2153.600341796875,1.0,279.9406433105469,283.4357604980469,297.5104064941406,300.8411865234375,293.1499938964844,293.1499938964844,280.25,34290.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830466091632843,1.0,0.0,0.0,3.5331239700317383,3.533146381378174,8.329348588631547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.3896484375,0.0,1394.601806640625,1895.4371337890625,0.0,2752.784912109375,0.8777581453323364,1.0,0.0,3.0,1.0,0.0
17777340,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7033683061599731,0.2532394230365753,0.2328124493360519,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8363968729972839,0.4355662167072296,0.4169317781925201,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.8472563624382019,0.5250662565231323,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7946770787239075,0.3709239661693573,0.3559953570365906,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6196306347846985,0.1718784868717193,0.7986605763435364,285.0472717285156,284.95001220703125,297.8026733398437,294.5092468261719,297.2890930175781,297.0684509277344,285.0429992675781,1.0,0.5645739436149597,0.4100772738456726,0.4100772738456726,1.0,1.0,-2.7967748641967773,0.8360086679458618,1.9607661962509155,0.2016579806804657,1.0,1.0,0.0,185.974853515625,186.0,50962.04296875,0.0,2132.048828125,1.0,280.2423400878906,283.521484375,297.4824523925781,300.7532958984375,293.1499938964844,293.1499938964844,279.95001220703125,31232.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223770260810852,1.0,0.0,0.0,3.720341920852661,3.7203657627105713,9.235470201929274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.845703125,0.0,1576.4837646484375,1895.4371337890625,0.0,2677.60498046875,0.9174731969833374,1.0,0.0,3.0,1.0,0.0
17777400,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7033683061599731,0.2532394230365753,0.2328124493360519,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8363968729972839,0.4355662167072296,0.4169317781925201,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.8472563624382019,0.5250662565231323,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7946770787239075,0.3709239661693573,0.3559953570365906,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6196306347846985,0.1718784868717193,0.7986605763435364,285.0472717285156,284.95001220703125,297.8026733398437,294.5092468261719,297.2890930175781,297.0684509277344,285.0429992675781,1.0,0.5645739436149597,0.4100772738456726,0.4100772738456726,1.0,1.0,-2.7967748641967773,0.8360086679458618,1.9607661962509155,0.2016579806804657,1.0,1.0,0.0,185.974853515625,186.0,50962.04296875,0.0,2132.048828125,1.0,280.2423400878906,283.521484375,297.4824523925781,300.7532958984375,293.1499938964844,293.1499938964844,279.95001220703125,31232.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223770260810852,1.0,0.0,0.0,3.720341920852661,3.7203657627105713,9.235470201929274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.845703125,0.0,1576.4837646484375,1895.4371337890625,0.0,2677.60498046875,0.9174731969833374,1.0,0.0,3.0,1.0,0.0
17777460,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6990511417388916,0.2504169642925262,0.2306515872478485,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8322598934173584,0.4316457509994507,0.4136848449707031,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.8440755605697632,0.5293217301368713,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7906308770179749,0.3679340481758117,0.3535827994346618,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6157890558242798,0.1696531325578689,0.7899444103240967,284.8701171875,284.95001220703125,297.7328186035156,294.4709777832031,297.2533264160156,297.0473937988281,284.8726501464844,1.0,0.5638387799263,0.4105060994625091,0.4105060994625091,1.0,1.0,-2.782019853591919,0.8316802382469177,1.950339674949646,0.2006688416004181,0.8596265316009521,0.8596265316009521,0.0,187.63690185546875,189.0,51420.53125,0.0,2115.587890625,1.0,279.95672607421875,283.3446960449219,297.5061950683594,300.8905334472656,293.1499938964844,293.1499938964844,280.25,39113.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340969085693359,1.0,0.0,0.0,3.623699426651001,3.623723745346069,8.761886078900716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.416015625,0.0,1527.2342529296875,1895.4371337890625,0.0,2786.61572265625,0.901415467262268,1.0,0.0,3.0,1.0,0.0
17777520,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6990511417388916,0.2504169642925262,0.2306515872478485,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8322598934173584,0.4316457509994507,0.4136848449707031,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.8440755605697632,0.5293217301368713,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7906308770179749,0.3679340481758117,0.3535827994346618,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6157890558242798,0.1696531325578689,0.7899444103240967,284.8701171875,284.95001220703125,297.7328186035156,294.4709777832031,297.2533264160156,297.0473937988281,284.8726501464844,1.0,0.5638387799263,0.4105060994625091,0.4105060994625091,1.0,1.0,-2.782019853591919,0.8316802382469177,1.950339674949646,0.2006688416004181,0.8596265316009521,0.8596265316009521,0.0,187.63690185546875,189.0,51420.53125,0.0,2115.587890625,1.0,279.95672607421875,283.3446960449219,297.5061950683594,300.8905334472656,293.1499938964844,293.1499938964844,280.25,39113.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340969085693359,1.0,0.0,0.0,3.623699426651001,3.623723745346069,8.761886078900716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.416015625,0.0,1527.2342529296875,1895.4371337890625,0.0,2786.61572265625,0.901415467262268,1.0,0.0,3.0,1.0,0.0
17777580,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6945309638977051,0.248280182480812,0.228613331913948,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8278591632843018,0.4284403920173645,0.4105214476585388,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.841327428817749,0.5343111753463745,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.786268949508667,0.3655292093753814,0.3512030839920044,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6114112734794617,0.1676300317049026,0.780874490737915,284.98907470703125,284.95001220703125,297.6631774902344,294.4322509765625,297.2235412597656,297.0346069335937,284.98748779296875,1.0,0.5634722113609314,0.4109349548816681,0.4109349548816681,1.0,1.0,-2.7680001258850098,0.8276049494743347,1.9403951168060305,0.1996496021747589,0.9493756890296936,0.9493756890296936,0.0,189.72467041015625,177.0,50410.78515625,0.0,2102.46875,1.0,280.2421264648437,283.4818420410156,297.4082946777344,300.6624755859375,293.1499938964844,293.1499938964844,279.95001220703125,33756.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251984715461731,1.0,0.0,0.0,3.720240354537964,3.720264673233032,9.23496600080398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.376953125,0.0,1595.6171875,1895.4371337890625,0.0,2703.79541015625,0.9193952679634094,1.0,0.0,3.0,1.0,0.0
17777640,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6945309638977051,0.248280182480812,0.228613331913948,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8278591632843018,0.4284403920173645,0.4105214476585388,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.841327428817749,0.5343111753463745,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.786268949508667,0.3655292093753814,0.3512030839920044,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6114112734794617,0.1676300317049026,0.780874490737915,284.98907470703125,284.95001220703125,297.6631774902344,294.4322509765625,297.2235412597656,297.0346069335937,284.98748779296875,1.0,0.5634722113609314,0.4109349548816681,0.4109349548816681,1.0,1.0,-2.7680001258850098,0.8276049494743347,1.9403951168060305,0.1996496021747589,0.9493756890296936,0.9493756890296936,0.0,189.72467041015625,177.0,50410.78515625,0.0,2102.46875,1.0,280.2421264648437,283.4818420410156,297.4082946777344,300.6624755859375,293.1499938964844,293.1499938964844,279.95001220703125,33756.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251984715461731,1.0,0.0,0.0,3.720240354537964,3.720264673233032,9.23496600080398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.376953125,0.0,1595.6171875,1895.4371337890625,0.0,2703.79541015625,0.9193952679634094,1.0,0.0,3.0,1.0,0.0
17777700,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6937726140022278,0.2469538003206253,0.2275897711515426,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8272320032119751,0.4265477657318115,0.4089407622814178,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.8393148183822632,0.5335542559623718,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7857325673103333,0.364075630903244,0.35000741481781,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6104233264923096,0.1665075123310089,0.7761991024017334,284.84625244140625,284.95001220703125,297.62847900390625,294.4127502441406,297.2066955566406,297.0255126953125,284.8405456542969,1.0,0.561353862285614,0.4111493825912475,0.4111493825912475,1.0,1.0,-2.756919860839844,0.8240649104118347,1.9328550100326536,0.1987491101026535,0.8452306985855103,0.8452306985855103,0.0,188.93540954589844,177.0,51008.8984375,0.0,2080.6845703125,1.0,279.9961853027344,283.326171875,297.4471740722656,300.8453369140625,293.1499938964844,293.1499938964844,279.95001220703125,38652.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317674398422241,1.0,0.0,0.0,3.668724775314331,3.6687493324279785,8.980975962913362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.60546875,0.0,1574.0452880859375,1895.4371337890625,0.0,2764.90478515625,0.9086182713508606,1.0,0.0,3.0,1.0,0.0
17777760,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6933901309967041,0.2454952150583267,0.2262490391731262,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8271183967590332,0.4244909882545471,0.406981885433197,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.83738774061203,0.5312334299087524,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7857199907302856,0.3624612987041473,0.3484686315059662,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6098082661628723,0.1652924865484237,0.7706255316734314,284.8714599609375,284.95001220703125,297.5939025878906,294.39324951171875,297.1900939941406,297.0166931152344,284.8748474121094,1.0,0.5583330988883972,0.4113788902759552,0.4113788902759552,1.0,1.0,-2.741623878479004,0.8190233707427979,1.9226003885269165,0.1971764266490936,0.8292754292488098,0.8292754292488098,0.0,187.176025390625,165.0,50335.5625,0.0,2047.733154296875,1.0,279.9573974609375,283.3675842285156,297.4123840332031,300.7352600097656,293.1499938964844,293.1499938964844,280.25,41186.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332599997520447,1.0,0.0,0.0,3.523336172103882,3.523359775543213,8.283262786790146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.36767578125,0.0,1434.2177734375,1895.4371337890625,0.0,2778.813232421875,0.8813924789428711,1.0,0.0,3.0,1.0,0.0
17777820,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.695408821105957,0.2434547394514084,0.2240423113107681,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.829596996307373,0.4213406145572662,0.4036030173301697,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9990000128746032,0.8366876840591431,0.5217719078063965,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7884994149208069,0.3600398302078247,0.3458074033260345,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6107444763183594,0.1632837802171707,0.7601894736289978,284.9754333496094,284.95001220703125,297.5251159667969,294.3541259765625,297.1688842773437,297.0160827636719,284.9735717773437,1.0,0.5503584146499634,0.4118379056453705,0.4118379056453705,1.0,1.0,-2.707803726196289,0.8077517747879028,1.900052070617676,0.1934443414211273,0.9053561091423036,0.9053561091423036,0.0,181.086166381836,168.0,49060.29296875,0.0,1965.8392333984373,1.0,280.2413330078125,283.4931030273437,297.3159484863281,300.49176025390625,293.1499938964844,293.1499938964844,279.95001220703125,34574.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214631676673889,1.0,0.0,0.0,3.606757164001465,3.606780529022217,8.680147516315628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.7255859375,0.0,1475.0491943359375,1895.4371337890625,0.0,2669.129638671875,0.8943943381309509,1.0,0.0,3.0,1.0,0.0
17777880,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.695408821105957,0.2434547394514084,0.2240423113107681,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.829596996307373,0.4213406145572662,0.4036030173301697,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9990000128746032,0.8366876840591431,0.5217719078063965,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7884994149208069,0.3600398302078247,0.3458074033260345,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6107444763183594,0.1632837802171707,0.7601894736289978,284.9754333496094,284.95001220703125,297.5251159667969,294.3541259765625,297.1688842773437,297.0160827636719,284.9735717773437,1.0,0.5503584146499634,0.4118379056453705,0.4118379056453705,1.0,1.0,-2.707803726196289,0.8077517747879028,1.900052070617676,0.1934443414211273,0.9053561091423036,0.9053561091423036,0.0,181.086166381836,168.0,49060.29296875,0.0,1965.8392333984373,1.0,280.2413330078125,283.4931030273437,297.3159484863281,300.49176025390625,293.1499938964844,293.1499938964844,279.95001220703125,34574.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214631676673889,1.0,0.0,0.0,3.606757164001465,3.606780529022217,8.680147516315628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.7255859375,0.0,1475.0491943359375,1895.4371337890625,0.0,2669.129638671875,0.8943943381309509,1.0,0.0,3.0,1.0,0.0
17777940,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.694789469242096,0.2408588230609893,0.2217814922332763,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.829348623752594,0.4175677895545959,0.400146335363388,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.8354984521865845,0.5178020596504211,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.788418173789978,0.3570514321327209,0.3430732786655426,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6095476746559143,0.1610728800296783,0.7502374649047852,284.8905639648437,284.95001220703125,297.4569702148437,294.3150634765625,297.1455078125,297.0120544433594,284.8921203613281,1.0,0.5455867648124695,0.4122968912124634,0.4122968912124634,1.0,1.0,-2.680907249450684,0.7989934086799622,1.8819139003753664,0.1905286163091659,0.8078530430793762,0.8078530430793762,0.0,178.10739135742188,171.0,48806.9296875,0.0,1910.50341796875,1.0,279.9591064453125,283.41046142578125,297.32086181640625,300.5443725585937,293.1499938964844,293.1499938964844,280.25,40989.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268774747848511,1.0,0.0,0.0,3.378804445266724,3.378826856613159,7.617622372890764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.0458984375,0.0,1286.4183349609375,1895.4371337890625,0.0,2719.3974609375,0.8500475883483887,1.0,0.0,3.0,1.0,0.0
17778000,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.694789469242096,0.2408588230609893,0.2217814922332763,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.829348623752594,0.4175677895545959,0.400146335363388,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.8354984521865845,0.5178020596504211,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.788418173789978,0.3570514321327209,0.3430732786655426,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6095476746559143,0.1610728800296783,0.7502374649047852,284.8905639648437,284.95001220703125,297.4569702148437,294.3150634765625,297.1455078125,297.0120544433594,284.8921203613281,1.0,0.5455867648124695,0.4122968912124634,0.4122968912124634,1.0,1.0,-2.680907249450684,0.7989934086799622,1.8819139003753664,0.1905286163091659,0.8078530430793762,0.8078530430793762,0.0,178.10739135742188,171.0,48806.9296875,0.0,1910.50341796875,1.0,279.9591064453125,283.41046142578125,297.32086181640625,300.5443725585937,293.1499938964844,293.1499938964844,280.25,40989.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268774747848511,1.0,0.0,0.0,3.378804445266724,3.378826856613159,7.617622372890764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.0458984375,0.0,1286.4183349609375,1895.4371337890625,0.0,2719.3974609375,0.8500475883483887,1.0,0.0,3.0,1.0,0.0
17778060,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6929045915603638,0.2389059662818908,0.219875231385231,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8276348114013672,0.4145157039165497,0.3970926105976105,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8346394300460815,0.5172842741012573,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7867856025695801,0.3546650111675262,0.3406638205051422,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.607131838798523,0.1591560989618301,0.7412013411521912,284.9839782714844,284.95001220703125,297.3896179199219,294.2762145996094,297.1258850097656,297.0126342773437,284.981689453125,1.0,0.5426439642906189,0.4131733477115631,0.4131733477115631,1.0,1.0,-2.6605641841888428,0.7935388088226318,1.8670252561569207,0.1894841492176056,0.8833625316619873,0.8833625316619873,0.0,177.12759399414062,174.0,47827.5859375,0.0,1875.043701171875,1.0,280.2408447265625,283.5223083496094,297.2339782714844,300.3255310058594,293.1499938964844,293.1499938964844,280.54998779296875,34001.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144199848175049,1.0,0.0,0.0,3.4848546981811523,3.484876871109009,8.103314144136675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.41162109375,0.0,1342.8031005859375,1895.4371337890625,0.0,2603.955078125,0.8664432168006897,1.0,0.0,3.0,1.0,0.0
17778120,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6929045915603638,0.2389059662818908,0.219875231385231,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8276348114013672,0.4145157039165497,0.3970926105976105,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8346394300460815,0.5172842741012573,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7867856025695801,0.3546650111675262,0.3406638205051422,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.607131838798523,0.1591560989618301,0.7412013411521912,284.9839782714844,284.95001220703125,297.3896179199219,294.2762145996094,297.1258850097656,297.0126342773437,284.981689453125,1.0,0.5426439642906189,0.4131733477115631,0.4131733477115631,1.0,1.0,-2.6605641841888428,0.7935388088226318,1.8670252561569207,0.1894841492176056,0.8833625316619873,0.8833625316619873,0.0,177.12759399414062,174.0,47827.5859375,0.0,1875.043701171875,1.0,280.2408447265625,283.5223083496094,297.2339782714844,300.3255310058594,293.1499938964844,293.1499938964844,280.54998779296875,34001.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144199848175049,1.0,0.0,0.0,3.4848546981811523,3.484876871109009,8.103314144136675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.41162109375,0.0,1342.8031005859375,1895.4371337890625,0.0,2603.955078125,0.8664432168006897,1.0,0.0,3.0,1.0,0.0
17778180,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.6903621554374695,0.2370822429656982,0.2182643562555313,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8251281380653381,0.4116330444812774,0.3944024443626404,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9990000128746032,0.8331224918365479,0.5188207626342773,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.78434818983078,0.3524486422538757,0.3385933637619018,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.604116678237915,0.1573663651943206,0.7332459092140198,285.04852294921875,284.95001220703125,297.3231811523437,294.2377624511719,297.1057434082031,297.0121459960937,285.0445556640625,1.0,0.5410394072532654,0.4140497744083404,0.4140497744083404,1.0,1.0,-2.645191431045532,0.7899078130722046,1.8552837371826167,0.1891955435276031,0.9906895756721495,0.9906895756721495,0.0,177.36996459960938,177.0,47122.2734375,0.0,1852.9725341796875,1.0,280.5409545898437,283.6065368652344,297.2068786621094,300.2377624511719,293.1499938964844,293.1499938964844,280.25,30983.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053485751152039,1.0,0.0,0.0,3.6792654991149902,3.679288864135742,9.032656862473232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.080078125,0.0,1528.1405029296875,1895.4371337890625,0.0,2520.426025390625,0.9081639647483826,1.0,0.0,3.0,1.0,0.0
17778240,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.6903621554374695,0.2370822429656982,0.2182643562555313,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8251281380653381,0.4116330444812774,0.3944024443626404,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9990000128746032,0.8331224918365479,0.5188207626342773,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.78434818983078,0.3524486422538757,0.3385933637619018,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.604116678237915,0.1573663651943206,0.7332459092140198,285.04852294921875,284.95001220703125,297.3231811523437,294.2377624511719,297.1057434082031,297.0121459960937,285.0445556640625,1.0,0.5410394072532654,0.4140497744083404,0.4140497744083404,1.0,1.0,-2.645191431045532,0.7899078130722046,1.8552837371826167,0.1891955435276031,0.9906895756721495,0.9906895756721495,0.0,177.36996459960938,177.0,47122.2734375,0.0,1852.9725341796875,1.0,280.5409545898437,283.6065368652344,297.2068786621094,300.2377624511719,293.1499938964844,293.1499938964844,280.25,30983.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053485751152039,1.0,0.0,0.0,3.6792654991149902,3.679288864135742,9.032656862473232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.080078125,0.0,1528.1405029296875,1895.4371337890625,0.0,2520.426025390625,0.9081639647483826,1.0,0.0,3.0,1.0,0.0
17778300,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6885184645652771,0.2357619106769561,0.2173240333795547,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8233312964439392,0.409728080034256,0.3928985893726349,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.8310772776603699,0.5204764008522034,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7825730443000793,0.3509436547756195,0.3374302089214325,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6021538972854614,0.1562872678041458,0.72907555103302,284.88006591796875,284.95001220703125,297.29034423828125,294.2187194824219,297.0919494628906,297.00653076171875,284.8699951171875,1.0,0.5405595302581787,0.4144880175590515,0.4144880175590515,1.0,1.0,-2.6378374099731445,0.7882024049758911,1.849634885787964,0.1891301721334457,0.8855625987052917,0.8855625987052917,0.0,177.95887756347656,177.0,48010.24609375,0.0,1844.609130859375,1.0,280.2963256835937,283.420654296875,297.2632751464844,300.457763671875,293.1499938964844,293.1499938964844,280.25,35235.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138455748558044,1.0,0.0,0.0,3.6890170574188232,3.689041376113892,9.080602012545568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.14208984375,0.0,1571.230224609375,1895.4371337890625,0.0,2598.651123046875,0.9112163782119752,1.0,0.0,3.0,1.0,0.0
17778360,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6858893036842346,0.2342038005590438,0.2160366922616958,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8208383917808533,0.4075358211994171,0.3909699916839599,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.8281117677688599,0.5229780077934265,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7800811529159546,0.3491845726966858,0.3358981907367706,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.5995489954948425,0.1550593972206115,0.7240410447120667,284.87042236328125,284.95001220703125,297.2578125,294.1998291015625,297.07647705078125,296.998291015625,284.8733825683594,1.0,0.5401574373245239,0.4148181974887848,0.4148181974887848,1.0,1.0,-2.629090070724488,0.7857502102851868,1.843339800834656,0.1886214762926101,0.8507451415061951,0.8507451415061951,0.0,178.93600463867188,165.0,47602.98828125,0.0,1835.9488525390625,1.0,280.2575378417969,283.43072509765625,297.2372131347656,300.381103515625,293.1499938964844,293.1499938964844,280.54998779296875,39241.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176290988922119,1.0,0.0,0.0,3.5808427333831787,3.580866813659668,8.555862791581603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.69921875,0.0,1481.3775634765625,1895.4371337890625,0.0,2633.61865234375,0.8919505476951599,1.0,0.0,3.0,1.0,0.0
17778420,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6851212978363037,0.2319455295801162,0.2137277126312255,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8204360604286194,0.4040762484073639,0.3874024152755737,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8241929411888123,0.5190180540084839,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7798424363136292,0.3464674055576324,0.3330555558204651,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.5980480909347534,0.1529467403888702,0.7137467265129089,284.9847106933594,284.95001220703125,297.19366455078125,294.1626281738281,297.0540466308594,296.99371337890625,284.9823303222656,1.0,0.5345916748046875,0.4154786169528961,0.4154786169528961,1.0,1.0,-2.601497173309326,0.7770712375640869,1.82442593574524,0.1861804872751236,0.9367725253105164,0.9367725253105164,0.0,175.97283935546875,168.0,46503.6015625,0.0,1782.0836181640625,1.0,280.5418395996094,283.5630187988281,297.1356506347656,300.1508178710937,293.1499938964844,293.1499938964844,280.25,33741.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081024289131165,1.0,0.0,0.0,3.680911302566528,3.68093514442444,9.04073999663524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.30419921875,0.0,1550.787353515625,1895.4371337890625,0.0,2545.7294921875,0.9104520678520204,1.0,0.0,3.0,1.0,0.0
17778480,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6851212978363037,0.2319455295801162,0.2137277126312255,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8204360604286194,0.4040762484073639,0.3874024152755737,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8241929411888123,0.5190180540084839,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7798424363136292,0.3464674055576324,0.3330555558204651,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.5980480909347534,0.1529467403888702,0.7137467265129089,284.9847106933594,284.95001220703125,297.19366455078125,294.1626281738281,297.0540466308594,296.99371337890625,284.9823303222656,1.0,0.5345916748046875,0.4154786169528961,0.4154786169528961,1.0,1.0,-2.601497173309326,0.7770712375640869,1.82442593574524,0.1861804872751236,0.9367725253105164,0.9367725253105164,0.0,175.97283935546875,168.0,46503.6015625,0.0,1782.0836181640625,1.0,280.5418395996094,283.5630187988281,297.1356506347656,300.1508178710937,293.1499938964844,293.1499938964844,280.25,33741.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081024289131165,1.0,0.0,0.0,3.680911302566528,3.68093514442444,9.04073999663524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.30419921875,0.0,1550.787353515625,1895.4371337890625,0.0,2545.7294921875,0.9104520678520204,1.0,0.0,3.0,1.0,0.0
17778540,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6827014088630676,0.2291562557220459,0.2113790363073349,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8182857632637024,0.3999953866004944,0.3837520778179168,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.8197707533836365,0.5184412002563477,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7778171300888062,0.3432108461856842,0.3301535248756408,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.5950760245323181,0.1505984216928482,0.7035809755325317,284.8736877441406,284.95001220703125,297.1308898925781,294.12628173828125,297.0320129394531,296.9891357421875,284.8775939941406,1.0,0.5313643217086792,0.416139006614685,0.416139006614685,1.0,1.0,-2.57788634300232,0.769850492477417,1.808035969734192,0.1840752065181732,0.8188211917877197,0.8188211917877197,0.0,174.87240600585938,156.0,46439.91796875,0.0,1743.0716552734375,1.0,280.2577514648437,283.458251953125,297.1432189941406,300.2190246582031,293.1499938964844,293.1499938964844,280.54998779296875,41439.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158307671546936,1.0,0.0,0.0,3.463284492492676,3.4633076190948486,8.003310085769044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.5712890625,0.0,1373.807373046875,1895.4371337890625,0.0,2616.98876953125,0.8686777353286743,1.0,0.0,3.0,1.0,0.0
17778600,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6827014088630676,0.2291562557220459,0.2113790363073349,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8182857632637024,0.3999953866004944,0.3837520778179168,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.8197707533836365,0.5184412002563477,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7778171300888062,0.3432108461856842,0.3301535248756408,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.5950760245323181,0.1505984216928482,0.7035809755325317,284.8736877441406,284.95001220703125,297.1308898925781,294.12628173828125,297.0320129394531,296.9891357421875,284.8775939941406,1.0,0.5313643217086792,0.416139006614685,0.416139006614685,1.0,1.0,-2.57788634300232,0.769850492477417,1.808035969734192,0.1840752065181732,0.8188211917877197,0.8188211917877197,0.0,174.87240600585938,156.0,46439.91796875,0.0,1743.0716552734375,1.0,280.2577514648437,283.458251953125,297.1432189941406,300.2190246582031,293.1499938964844,293.1499938964844,280.54998779296875,41439.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158307671546936,1.0,0.0,0.0,3.463284492492676,3.4633076190948486,8.003310085769044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.5712890625,0.0,1373.807373046875,1895.4371337890625,0.0,2616.98876953125,0.8686777353286743,1.0,0.0,3.0,1.0,0.0
17778660,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.683552086353302,0.227054938673973,0.2091809809207916,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8195359706878662,0.396672248840332,0.3802767097949981,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9990000128746032,0.8171667456626892,0.5112582445144653,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7792709469795227,0.3405966162681579,0.3273707926273346,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.5948589444160461,0.1485218405723571,0.6931650638580322,284.9794006347656,284.95001220703125,297.0696105957031,294.0909729003906,297.0133056640625,296.9886779785156,284.9772644042969,1.0,0.5242589116096497,0.4170401096343994,0.4170401096343994,1.0,1.0,-2.546590566635132,0.7602619528770447,1.786328673362732,0.1815211474895477,0.8980751037597656,0.8980751037597656,0.0,170.20106506347656,159.0,45285.828125,0.0,1678.302734375,1.0,280.5408630371094,283.5811767578125,297.0484619140625,299.9874267578125,293.1499938964844,293.1499938964844,280.8500061035156,34283.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030418157577515,1.0,0.0,0.0,3.5611119270324707,3.5611348152160645,8.461835250272998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.0537109375,0.0,1423.976806640625,1895.4371337890625,0.0,2499.2685546875,0.8839333653450012,1.0,0.0,3.0,1.0,0.0
17778720,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.683552086353302,0.227054938673973,0.2091809809207916,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8195359706878662,0.396672248840332,0.3802767097949981,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9990000128746032,0.8171667456626892,0.5112582445144653,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7792709469795227,0.3405966162681579,0.3273707926273346,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.5948589444160461,0.1485218405723571,0.6931650638580322,284.9794006347656,284.95001220703125,297.0696105957031,294.0909729003906,297.0133056640625,296.9886779785156,284.9772644042969,1.0,0.5242589116096497,0.4170401096343994,0.4170401096343994,1.0,1.0,-2.546590566635132,0.7602619528770447,1.786328673362732,0.1815211474895477,0.8980751037597656,0.8980751037597656,0.0,170.20106506347656,159.0,45285.828125,0.0,1678.302734375,1.0,280.5408630371094,283.5811767578125,297.0484619140625,299.9874267578125,293.1499938964844,293.1499938964844,280.8500061035156,34283.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030418157577515,1.0,0.0,0.0,3.5611119270324707,3.5611348152160645,8.461835250272998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.0537109375,0.0,1423.976806640625,1895.4371337890625,0.0,2499.2685546875,0.8839333653450012,1.0,0.0,3.0,1.0,0.0
17778780,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.6831809878349304,0.2252186387777328,0.2074272483587265,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8193067908287048,0.3936709761619568,0.3773280680179596,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.8160034418106079,0.5077459812164307,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7792055010795593,0.3382416665554046,0.3250416815280914,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.5935059785842896,0.1466620415449142,0.684290885925293,285.0575866699219,284.95001220703125,297.00994873046875,294.0568542480469,296.9967041015625,296.990478515625,285.0533752441406,1.0,0.5201457738876343,0.4179412126541137,0.4179412126541137,1.0,1.0,-2.523247003555298,0.7536144256591797,1.7696325778961182,0.1798595488071441,1.0,1.0,0.0,167.66384887695312,162.0,44318.2109375,0.0,1634.9598388671875,1.0,280.8424377441406,283.67950439453125,297.0157775878906,299.87725830078125,293.1499938964844,293.1499938964844,280.54998779296875,31463.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917669415473938,1.0,0.0,0.0,3.739257097244263,3.739281177520752,9.329619388154242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.62353515625,0.0,1599.9818115234375,1895.4371337890625,0.0,2396.4033203125,0.921786367893219,1.0,0.0,3.0,1.0,0.0
17778840,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.6831809878349304,0.2252186387777328,0.2074272483587265,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8193067908287048,0.3936709761619568,0.3773280680179596,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.8160034418106079,0.5077459812164307,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7792055010795593,0.3382416665554046,0.3250416815280914,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.5935059785842896,0.1466620415449142,0.684290885925293,285.0575866699219,284.95001220703125,297.00994873046875,294.0568542480469,296.9967041015625,296.990478515625,285.0533752441406,1.0,0.5201457738876343,0.4179412126541137,0.4179412126541137,1.0,1.0,-2.523247003555298,0.7536144256591797,1.7696325778961182,0.1798595488071441,1.0,1.0,0.0,167.66384887695312,162.0,44318.2109375,0.0,1634.9598388671875,1.0,280.8424377441406,283.67950439453125,297.0157775878906,299.87725830078125,293.1499938964844,293.1499938964844,280.54998779296875,31463.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917669415473938,1.0,0.0,0.0,3.739257097244263,3.739281177520752,9.329619388154242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.62353515625,0.0,1599.9818115234375,1895.4371337890625,0.0,2396.4033203125,0.921786367893219,1.0,0.0,3.0,1.0,0.0
17778900,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6821433901786804,0.2239304780960083,0.2064777612686157,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8183252215385437,0.3917583525180816,0.3757739067077636,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.8142727613449097,0.5075851678848267,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7782773971557617,0.3366982936859131,0.3238028883934021,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.5921221971511841,0.1455822587013244,0.6799069046974182,284.8850402832031,284.95001220703125,296.9808044433594,294.0403137207031,296.98748779296875,296.9898376464844,284.8733825683594,1.0,0.5187438130378723,0.4183917343616485,0.4183917343616485,1.0,1.0,-2.513291358947754,0.7509077787399292,1.7623834609985352,0.1793501526117324,0.9047843217849731,0.9047843217849731,0.0,167.2550811767578,162.0,45171.90234375,0.0,1619.5595703125,1.0,280.5959167480469,283.48779296875,297.0782775878906,300.094970703125,293.1499938964844,293.1499938964844,280.54998779296875,35098.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998006939888,1.0,0.0,0.0,3.753287315368652,3.753312349319458,9.399763598594292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.47412109375,0.0,1644.2061767578125,1895.4371337890625,0.0,2469.60302734375,0.9257161617279052,1.0,0.0,3.0,1.0,0.0
