time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778960,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6801217794418335,0.2223689258098602,0.2051776647567749,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8164360523223877,0.3895265460014343,0.373795747756958,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9990000128746032,0.8115589022636414,0.5086178183555603,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7764236927032471,0.3348685503005981,0.3221926987171173,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.5899150967597961,0.1443377584218979,0.6747056841850281,284.8611755371094,284.95001220703125,296.9521179199219,294.02410888671875,296.9773254394531,296.98760986328125,284.86376953125,1.0,0.5175979733467102,0.4189125895500183,0.4189125895500183,1.0,1.0,-2.502410650253296,0.7479931712150574,1.7544174194335938,0.1788399815559387,0.859674870967865,0.859674870967865,0.0,167.41162109375,165.0,44752.3046875,0.0,1605.4150390625,1.0,280.5567932128906,283.4859619140625,297.0574035644531,300.0243225097656,293.1499938964844,293.1499938964844,280.8500061035156,39389.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033134937286377,1.0,0.0,0.0,3.646988868713379,3.6470134258270255,8.874873742570344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.814453125,0.0,1555.1597900390625,1895.4371337890625,0.0,2501.75830078125,0.906437873840332,1.0,0.0,3.0,1.0,0.0
17779020,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6761564016342163,0.2201012670993805,0.2029736787080764,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8124921917915344,0.3860154747962951,0.3702884912490845,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.8070520162582397,0.5115203261375427,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7725990414619446,0.3320152759552002,0.3193385601043701,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.5852260589599609,0.1421638280153274,0.6647824048995972,284.9967041015625,284.95001220703125,296.8962097167969,293.9928894042969,296.9596862792969,296.9864196777344,284.9941101074219,1.0,0.5160242319107056,0.419954240322113,0.419954240322113,1.0,1.0,-2.4836790561676025,0.743290364742279,1.7403886318206787,0.1781824678182602,0.9593545794487,0.9593545794487,0.0,168.24668884277344,153.0,43688.54296875,0.0,1583.6865234375,1.0,280.84307861328125,283.6357421875,296.95770263671875,299.7946472167969,293.1499938964844,293.1499938964844,280.54998779296875,33533.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920329570770264,1.0,0.0,0.0,3.741763591766357,3.741787910461426,9.342131193079696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.52978515625,0.0,1618.755859375,1895.4371337890625,0.0,2398.819091796875,0.9239295125007628,1.0,0.0,3.0,1.0,0.0
17779080,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6761564016342163,0.2201012670993805,0.2029736787080764,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8124921917915344,0.3860154747962951,0.3702884912490845,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.8070520162582397,0.5115203261375427,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7725990414619446,0.3320152759552002,0.3193385601043701,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.5852260589599609,0.1421638280153274,0.6647824048995972,284.9967041015625,284.95001220703125,296.8962097167969,293.9928894042969,296.9596862792969,296.9864196777344,284.9941101074219,1.0,0.5160242319107056,0.419954240322113,0.419954240322113,1.0,1.0,-2.4836790561676025,0.743290364742279,1.7403886318206787,0.1781824678182602,0.9593545794487,0.9593545794487,0.0,168.24668884277344,153.0,43688.54296875,0.0,1583.6865234375,1.0,280.84307861328125,283.6357421875,296.95770263671875,299.7946472167969,293.1499938964844,293.1499938964844,280.54998779296875,33533.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920329570770264,1.0,0.0,0.0,3.741763591766357,3.741787910461426,9.342131193079696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.52978515625,0.0,1618.755859375,1895.4371337890625,0.0,2398.819091796875,0.9239295125007628,1.0,0.0,3.0,1.0,0.0
17779140,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6753696799278259,0.2172492146492004,0.2005354315042495,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8121150732040405,0.3818556070327759,0.3665211498737335,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9990000128746032,0.8012250065803528,0.507041871547699,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7723355889320374,0.3285669684410095,0.3162229061126709,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.5834277868270874,0.1396901309490203,0.6538251042366028,284.857177734375,284.95001220703125,296.8423767089844,293.9633483886719,296.9407653808594,296.9825134277344,284.86151123046875,1.0,0.5099921226501465,0.4209959208965301,0.4209959208965301,1.0,1.0,-2.453953266143799,0.7344425320625305,1.7195106744766235,0.1761099100112915,0.8227298855781555,0.8227298855781555,0.0,165.05935668945312,141.0,43589.2265625,0.0,1530.827880859375,1.0,280.55718994140625,283.5051574707031,296.9811706542969,299.8825378417969,293.1499938964844,293.1499938964844,280.8500061035156,42004.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002424240112305,1.0,0.0,0.0,3.5274412631988525,3.527465343475342,8.302577043650672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.69140625,0.0,1444.4639892578125,1895.4371337890625,0.0,2473.641845703125,0.8827836513519287,1.0,0.0,3.0,1.0,0.0
17779200,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6753696799278259,0.2172492146492004,0.2005354315042495,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8121150732040405,0.3818556070327759,0.3665211498737335,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9990000128746032,0.8012250065803528,0.507041871547699,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7723355889320374,0.3285669684410095,0.3162229061126709,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.5834277868270874,0.1396901309490203,0.6538251042366028,284.857177734375,284.95001220703125,296.8423767089844,293.9633483886719,296.9407653808594,296.9825134277344,284.86151123046875,1.0,0.5099921226501465,0.4209959208965301,0.4209959208965301,1.0,1.0,-2.453953266143799,0.7344425320625305,1.7195106744766235,0.1761099100112915,0.8227298855781555,0.8227298855781555,0.0,165.05935668945312,141.0,43589.2265625,0.0,1530.827880859375,1.0,280.55718994140625,283.5051574707031,296.9811706542969,299.8825378417969,293.1499938964844,293.1499938964844,280.8500061035156,42004.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002424240112305,1.0,0.0,0.0,3.5274412631988525,3.527465343475342,8.302577043650672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.69140625,0.0,1444.4639892578125,1895.4371337890625,0.0,2473.641845703125,0.8827836513519287,1.0,0.0,3.0,1.0,0.0
17779260,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.677545428276062,0.2150967568159103,0.198200836777687,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8149515390396118,0.3784522712230682,0.3628875017166137,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.7987053394317627,0.4966061413288116,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7752348184585571,0.3257593214511871,0.3131653964519501,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.5841993689537048,0.1375041753053665,0.6425206661224365,284.9801025390625,284.95001220703125,296.790771484375,293.9356689453125,296.9248352050781,296.9818115234375,284.9769897460937,1.0,0.5012190341949463,0.4220583140850067,0.4220583140850067,1.0,1.0,-2.416992664337158,0.722913384437561,1.6940792798995972,0.1727739125490188,0.9085374474525452,0.9085374474525452,0.0,158.75137329101562,144.0,42317.5234375,0.0,1456.9522705078125,1.0,280.8420104980469,283.64422607421875,296.8841552734375,299.6406555175781,293.1499938964844,293.1499938964844,280.54998779296875,34350.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855252623558044,1.0,0.0,0.0,3.6117970943450928,3.6118204593658447,8.704423066774325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.90576171875,0.0,1478.8662109375,1895.4371337890625,0.0,2339.88720703125,0.8951305747032166,1.0,0.0,3.0,1.0,0.0
17779320,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.677545428276062,0.2150967568159103,0.198200836777687,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8149515390396118,0.3784522712230682,0.3628875017166137,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.7987053394317627,0.4966061413288116,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7752348184585571,0.3257593214511871,0.3131653964519501,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.5841993689537048,0.1375041753053665,0.6425206661224365,284.9801025390625,284.95001220703125,296.790771484375,293.9356689453125,296.9248352050781,296.9818115234375,284.9769897460937,1.0,0.5012190341949463,0.4220583140850067,0.4220583140850067,1.0,1.0,-2.416992664337158,0.722913384437561,1.6940792798995972,0.1727739125490188,0.9085374474525452,0.9085374474525452,0.0,158.75137329101562,144.0,42317.5234375,0.0,1456.9522705078125,1.0,280.8420104980469,283.64422607421875,296.8841552734375,299.6406555175781,293.1499938964844,293.1499938964844,280.54998779296875,34350.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855252623558044,1.0,0.0,0.0,3.6117970943450928,3.6118204593658447,8.704423066774325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.90576171875,0.0,1478.8662109375,1895.4371337890625,0.0,2339.88720703125,0.8951305747032166,1.0,0.0,3.0,1.0,0.0
17779380,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6771255135536194,0.2124363183975219,0.1958857923746109,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8148922920227051,0.3744256198406219,0.3591951727867126,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.7958539128303528,0.4916650652885437,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.775292158126831,0.3224425613880157,0.3101172149181366,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.582693338394165,0.1351814419031143,0.6319772601127625,284.8780517578125,284.95001220703125,296.74151611328125,293.9100036621094,296.9087219238281,296.9799499511719,284.8824462890625,1.0,0.4957980513572693,0.4231207072734833,0.4231207072734833,1.0,1.0,-2.387502908706665,0.7141343355178833,1.6733684539794922,0.1703998297452926,0.7963681221008301,0.7963681221008301,0.0,155.42930603027344,147.0,42025.7734375,0.0,1406.3590087890625,1.0,280.5585632324219,283.554931640625,296.9130249023437,299.7135009765625,293.1499938964844,293.1499938964844,280.8500061035156,42314.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907022833824158,1.0,0.0,0.0,3.347641944885254,3.347664356231689,7.477756298612803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.248046875,0.0,1265.413330078125,1895.4371337890625,0.0,2386.74072265625,0.8443340063095093,1.0,0.0,3.0,1.0,0.0
17779440,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6771255135536194,0.2124363183975219,0.1958857923746109,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8148922920227051,0.3744256198406219,0.3591951727867126,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.7958539128303528,0.4916650652885437,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.775292158126831,0.3224425613880157,0.3101172149181366,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.582693338394165,0.1351814419031143,0.6319772601127625,284.8780517578125,284.95001220703125,296.74151611328125,293.9100036621094,296.9087219238281,296.9799499511719,284.8824462890625,1.0,0.4957980513572693,0.4231207072734833,0.4231207072734833,1.0,1.0,-2.387502908706665,0.7141343355178833,1.6733684539794922,0.1703998297452926,0.7963681221008301,0.7963681221008301,0.0,155.42930603027344,147.0,42025.7734375,0.0,1406.3590087890625,1.0,280.5585632324219,283.554931640625,296.9130249023437,299.7135009765625,293.1499938964844,293.1499938964844,280.8500061035156,42314.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907022833824158,1.0,0.0,0.0,3.347641944885254,3.347664356231689,7.477756298612803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.248046875,0.0,1265.413330078125,1895.4371337890625,0.0,2386.74072265625,0.8443340063095093,1.0,0.0,3.0,1.0,0.0
17779500,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.676135241985321,0.2113565802574157,0.1947553157806396,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.814005970954895,0.372703343629837,0.3573849201202392,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.7946423888206482,0.4908523261547088,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.774451732635498,0.3210242092609405,0.3086147308349609,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.581186830997467,0.1341205984354019,0.626822292804718,284.9997863769531,284.95001220703125,296.71783447265625,293.8979797363281,296.90167236328125,296.9800109863281,285.0047302246094,1.0,0.4938518702983856,0.4236519038677215,0.4236519038677215,1.0,1.0,-2.3749918937683105,0.7105631232261658,1.6644287109375,0.1695426404476165,0.8728097081184387,0.8728097081184387,0.0,154.64744567871094,147.0,41187.5546875,0.0,1387.7509765625,1.0,280.7938842773437,283.6906433105469,296.8341064453125,299.48114013671875,293.1499938964844,293.1499938964844,280.8500061035156,35414.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807568907737732,1.0,0.0,0.0,3.388591766357422,3.388613224029541,7.661818131055043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.51513671875,0.0,1257.2542724609375,1895.4371337890625,0.0,2296.938720703125,0.8491907119750977,1.0,0.0,3.0,1.0,0.0
17779560,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6752064824104309,0.2103844285011291,0.1938628107309341,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8130648732185364,0.3710935413837433,0.3558509647846222,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.7933945059776306,0.4905056357383728,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7735694050788879,0.3197157979011535,0.3073592185974121,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.5796630382537842,0.1331278532743454,0.6222594976425171,284.9894104003906,284.95001220703125,296.6947937011719,293.8865051269531,296.895263671875,296.9808959960937,284.9869079589844,1.0,0.49235799908638,0.4243416488170624,0.4243416488170624,1.0,1.0,-2.364668369293213,0.7081016898155212,1.6565666198730469,0.1693268716335296,0.8823651671409607,0.8823651671409607,0.0,154.16050720214844,150.0,41103.05078125,0.0,1373.1529541015625,1.0,280.840087890625,283.67730712890625,296.8313903808594,299.5037536621094,293.1499938964844,293.1499938964844,281.1499938964844,33797.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753021717071533,1.0,0.0,0.0,3.4641764163970947,3.464198350906372,8.00743237050483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.93115234375,0.0,1320.44921875,1895.4371337890625,0.0,2248.0654296875,0.861924946308136,1.0,0.0,3.0,1.0,0.0
17779620,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.6726225018501282,0.2085169404745102,0.1921841651201248,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.810295045375824,0.3679727017879486,0.3529042899608612,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9990000128746032,0.7903293967247009,0.4915714859962463,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.7709730863571167,0.3171905875205993,0.3049726188182831,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.5759354829788208,0.1312089562416076,0.6136490702629089,285.06951904296875,284.95001220703125,296.65069580078125,293.8653564453125,296.8833312988281,296.98309326171875,285.06463623046875,1.0,0.4903815686702728,0.425721138715744,0.425721138715744,1.0,1.0,-2.3471784591674805,0.7043678760528564,1.642810583114624,0.1694138348102569,1.0,1.0,0.0,154.1350860595703,153.0,40372.29296875,0.0,1351.85302734375,1.0,281.1417541503906,283.7719116210937,296.81939697265625,299.4293212890625,293.1499938964844,293.1499938964844,280.8500061035156,30439.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629818320274353,1.0,0.0,0.0,3.675763368606568,3.6757867336273193,9.015470823214856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.23681640625,0.0,1520.1192626953125,1895.4371337890625,0.0,2138.77734375,0.9068892002105712,1.0,0.0,3.0,1.0,0.0
17779680,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.6726225018501282,0.2085169404745102,0.1921841651201248,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.810295045375824,0.3679727017879486,0.3529042899608612,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9990000128746032,0.7903293967247009,0.4915714859962463,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.7709730863571167,0.3171905875205993,0.3049726188182831,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.5759354829788208,0.1312089562416076,0.6136490702629089,285.06951904296875,284.95001220703125,296.65069580078125,293.8653564453125,296.8833312988281,296.98309326171875,285.06463623046875,1.0,0.4903815686702728,0.425721138715744,0.425721138715744,1.0,1.0,-2.3471784591674805,0.7043678760528564,1.642810583114624,0.1694138348102569,1.0,1.0,0.0,154.1350860595703,153.0,40372.29296875,0.0,1351.85302734375,1.0,281.1417541503906,283.7719116210937,296.81939697265625,299.4293212890625,293.1499938964844,293.1499938964844,280.8500061035156,30439.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629818320274353,1.0,0.0,0.0,3.675763368606568,3.6757867336273193,9.015470823214856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.23681640625,0.0,1520.1192626953125,1895.4371337890625,0.0,2138.77734375,0.9068892002105712,1.0,0.0,3.0,1.0,0.0
17779740,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6681076288223267,0.2056486159563064,0.1899648904800415,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8054954409599304,0.363761156797409,0.3493362069129944,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.7837240695953369,0.4953131973743438,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7665117383003235,0.3136509656906128,0.3020203411579132,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.5704773664474487,0.1287949532270431,0.6039510369300842,284.8631896972656,284.95001220703125,296.60943603515625,293.84674072265625,296.8686218261719,296.9802551269531,284.8653259277344,1.0,0.4892685413360595,0.427100658416748,0.427100658416748,1.0,1.0,-2.3295280933380127,0.7005279660224915,1.6290000677108765,0.1695191711187362,0.8531038761138916,0.8531038761138916,0.0,155.40908813476562,141.0,40858.36328125,0.0,1335.763671875,1.0,280.8579406738281,283.568359375,296.8856506347656,299.60748291015625,293.1499938964844,293.1499938964844,281.1499938964844,39032.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761569619178772,1.0,0.0,0.0,3.5990958213806152,3.5991199016571045,8.643310138722882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.8271484375,0.0,1499.63916015625,1895.4371337890625,0.0,2255.70556640625,0.8956278562545776,1.0,0.0,3.0,1.0,0.0
17779800,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6681076288223267,0.2056486159563064,0.1899648904800415,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8054954409599304,0.363761156797409,0.3493362069129944,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.7837240695953369,0.4953131973743438,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7665117383003235,0.3136509656906128,0.3020203411579132,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.5704773664474487,0.1287949532270431,0.6039510369300842,284.8631896972656,284.95001220703125,296.60943603515625,293.84674072265625,296.8686218261719,296.9802551269531,284.8653259277344,1.0,0.4892685413360595,0.427100658416748,0.427100658416748,1.0,1.0,-2.3295280933380127,0.7005279660224915,1.6290000677108765,0.1695191711187362,0.8531038761138916,0.8531038761138916,0.0,155.40908813476562,141.0,40858.36328125,0.0,1335.763671875,1.0,280.8579406738281,283.568359375,296.8856506347656,299.60748291015625,293.1499938964844,293.1499938964844,281.1499938964844,39032.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761569619178772,1.0,0.0,0.0,3.5990958213806152,3.5991199016571045,8.643310138722882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.8271484375,0.0,1499.63916015625,1895.4371337890625,0.0,2255.70556640625,0.8956278562545776,1.0,0.0,3.0,1.0,0.0
17779860,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6670571565628052,0.2032949477434158,0.1875688433647155,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8047878742218018,0.3601240515708923,0.3455991446971893,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.7781715989112854,0.4912758767604828,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7658998966217041,0.310590535402298,0.2988424003124237,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.5679941177368164,0.1264419108629226,0.5926615595817566,284.9933776855469,284.95001220703125,296.5710754394531,293.83074951171875,296.8556213378906,296.9781799316406,284.98980712890625,1.0,0.4834256470203399,0.4282428622245788,0.4282428622245788,1.0,1.0,-2.2999424934387207,0.691701352596283,1.608241081237793,0.1673861294984817,0.9480754733085632,0.9480754733085632,0.0,152.5736541748047,129.0,39729.24609375,0.0,1289.709228515625,1.0,281.14276123046875,283.71258544921875,296.79254150390625,299.38787841796875,293.1499938964844,293.1499938964844,280.8500061035156,33356.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764278769493103,1.0,0.0,0.0,3.698943853378296,3.698967933654785,9.129536806540272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.22216796875,0.0,1568.2589111328125,1895.4371337890625,0.0,2150.20556640625,0.9141260385513306,1.0,0.0,3.0,1.0,0.0
17779920,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6670571565628052,0.2032949477434158,0.1875688433647155,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8047878742218018,0.3601240515708923,0.3455991446971893,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.7781715989112854,0.4912758767604828,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7658998966217041,0.310590535402298,0.2988424003124237,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.5679941177368164,0.1264419108629226,0.5926615595817566,284.9933776855469,284.95001220703125,296.5710754394531,293.83074951171875,296.8556213378906,296.9781799316406,284.98980712890625,1.0,0.4834256470203399,0.4282428622245788,0.4282428622245788,1.0,1.0,-2.2999424934387207,0.691701352596283,1.608241081237793,0.1673861294984817,0.9480754733085632,0.9480754733085632,0.0,152.5736541748047,129.0,39729.24609375,0.0,1289.709228515625,1.0,281.14276123046875,283.71258544921875,296.79254150390625,299.38787841796875,293.1499938964844,293.1499938964844,280.8500061035156,33356.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764278769493103,1.0,0.0,0.0,3.698943853378296,3.698967933654785,9.129536806540272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.22216796875,0.0,1568.2589111328125,1895.4371337890625,0.0,2150.20556640625,0.9141260385513306,1.0,0.0,3.0,1.0,0.0
17779980,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6685856580734253,0.2004535496234893,0.1850224882364273,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8071735501289368,0.3558771312236786,0.3416410982608795,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.773224413394928,0.4814403057098388,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7681812047958374,0.3070003688335418,0.2954775393009186,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.5679830312728882,0.1238973960280418,0.5807684063911438,284.8490600585937,284.95001220703125,296.53582763671875,293.817626953125,296.8425598144531,296.974609375,284.8546142578125,1.0,0.4746854305267334,0.4293850660324096,0.4293850660324096,1.0,1.0,-2.2619946002960205,0.6796789169311523,1.5823158025741575,0.1638838499784469,0.8036279678344727,0.8036279678344727,0.0,146.76905822753906,132.0,39458.7578125,0.0,1223.72021484375,1.0,280.8575744628906,283.5863342285156,296.8309936523437,299.47772216796875,293.1499938964844,293.1499938964844,281.1499938964844,43026.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771754264831543,1.0,0.0,0.0,3.4476983547210693,3.4477217197418213,7.931435561658873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.59130859375,0.0,1369.1898193359375,1895.4371337890625,0.0,2216.43212890625,0.8661438226699829,1.0,0.0,3.0,1.0,0.0
17780040,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6685856580734253,0.2004535496234893,0.1850224882364273,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8071735501289368,0.3558771312236786,0.3416410982608795,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.773224413394928,0.4814403057098388,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7681812047958374,0.3070003688335418,0.2954775393009186,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.5679830312728882,0.1238973960280418,0.5807684063911438,284.8490600585937,284.95001220703125,296.53582763671875,293.817626953125,296.8425598144531,296.974609375,284.8546142578125,1.0,0.4746854305267334,0.4293850660324096,0.4293850660324096,1.0,1.0,-2.2619946002960205,0.6796789169311523,1.5823158025741575,0.1638838499784469,0.8036279678344727,0.8036279678344727,0.0,146.76905822753906,132.0,39458.7578125,0.0,1223.72021484375,1.0,280.8575744628906,283.5863342285156,296.8309936523437,299.47772216796875,293.1499938964844,293.1499938964844,281.1499938964844,43026.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771754264831543,1.0,0.0,0.0,3.4476983547210693,3.4477217197418213,7.931435561658873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.59130859375,0.0,1369.1898193359375,1895.4371337890625,0.0,2216.43212890625,0.8661438226699829,1.0,0.0,3.0,1.0,0.0
17780100,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6684785485267639,0.1993023604154586,0.1837653219699859,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8073242902755737,0.3540492653846741,0.3396636843681335,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.7718430161476135,0.4783881306648254,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7683418393135071,0.305449366569519,0.2937876880168915,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.5671073198318481,0.1227423548698425,0.5749163031578064,284.98687744140625,284.95001220703125,296.5194091796875,293.8121643066406,296.8372497558594,296.9740295410156,284.9937438964844,1.0,0.4716294705867767,0.4299561679363251,0.4299561679363251,1.0,1.0,-2.245373249053955,0.6745515465736389,1.5708216428756714,0.1623237580060959,0.8836005926132202,0.8836005926132202,0.0,144.84498596191406,132.0,38515.28515625,0.0,1197.779052734375,1.0,281.0960998535156,283.74072265625,296.7470703125,299.2341613769531,293.1499938964844,293.1499938964844,281.1499938964844,36087.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610923051834106,1.0,0.0,0.0,3.4681100845336914,3.468132257461548,8.025627948882175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.22509765625,0.0,1340.6873779296875,1895.4371337890625,0.0,2122.160400390625,0.8675299882888794,1.0,0.0,3.0,1.0,0.0
17780160,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6682509779930115,0.1983110308647155,0.1828031241893768,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8071772456169128,0.3524005711078644,0.3380314707756042,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.7706610560417175,0.4763470888137817,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7682230472564697,0.3040561974048614,0.2923992276191711,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.5660540461540222,0.121696688234806,0.5698747634887695,284.9849853515625,284.95001220703125,296.5037841796875,293.8074951171875,296.8329162597656,296.9747314453125,284.9823608398437,1.0,0.4691836535930633,0.4307624995708465,0.4307624995708465,1.0,1.0,-2.232078313827514,0.6710808873176575,1.5609972476959229,0.1617684513330459,0.8962751030921936,0.8962751030921936,0.0,143.50479125976562,135.0,38381.16015625,0.0,1178.0125732421875,1.0,281.1410827636719,283.7330322265625,296.74530029296875,299.2528991699219,293.1499938964844,293.1499938964844,281.45001220703125,34095.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754608690738678,1.0,0.0,0.0,3.5409722328186035,3.540994882583618,8.366394013137324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.9580078125,0.0,1401.3973388671875,1895.4371337890625,0.0,2065.45361328125,0.8793136477470398,1.0,0.0,3.0,1.0,0.0
17780220,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.6668373346328735,0.1964598447084427,0.1810741275548935,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8056570887565613,0.349273532629013,0.3350044190883636,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9990000128746032,0.7680045366287231,0.4747136831283569,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7668415307998657,0.3014099299907684,0.2898328006267547,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.5631047487258911,0.1197400614619255,0.5607548952102661,285.08465576171875,284.95001220703125,296.4751281738281,293.8005065917969,296.8257141113281,296.977294921875,285.0811462402344,1.0,0.4657686352729797,0.4323751628398895,0.4323751628398895,1.0,1.0,-2.210362434387207,0.6659879684448242,1.5443743467330933,0.1614700853824615,1.0,1.0,0.0,142.12109375,138.0,37499.671875,0.0,1149.177734375,1.0,281.44207763671875,283.8495178222656,296.7424621582031,299.1763916015625,293.1499938964844,293.1499938964844,281.1499938964844,31288.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739604651927948,1.0,0.0,0.0,3.727416276931762,3.727440118789673,9.270626151192118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.09912109375,0.0,1585.019287109375,1895.4371337890625,0.0,1936.213134765625,0.9190486669540404,1.0,0.0,3.0,1.0,0.0
17780280,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.6668373346328735,0.1964598447084427,0.1810741275548935,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8056570887565613,0.349273532629013,0.3350044190883636,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9990000128746032,0.7680045366287231,0.4747136831283569,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7668415307998657,0.3014099299907684,0.2898328006267547,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.5631047487258911,0.1197400614619255,0.5607548952102661,285.08465576171875,284.95001220703125,296.4751281738281,293.8005065917969,296.8257141113281,296.977294921875,285.0811462402344,1.0,0.4657686352729797,0.4323751628398895,0.4323751628398895,1.0,1.0,-2.210362434387207,0.6659879684448242,1.5443743467330933,0.1614700853824615,1.0,1.0,0.0,142.12109375,138.0,37499.671875,0.0,1149.177734375,1.0,281.44207763671875,283.8495178222656,296.7424621582031,299.1763916015625,293.1499938964844,293.1499938964844,281.1499938964844,31288.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739604651927948,1.0,0.0,0.0,3.727416276931762,3.727440118789673,9.270626151192118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.09912109375,0.0,1585.019287109375,1895.4371337890625,0.0,1936.213134765625,0.9190486669540404,1.0,0.0,3.0,1.0,0.0
17780340,296.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.6631854772567749,0.0,0.1788948476314544,296.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.8016993403434753,0.0,0.3314473927021026,296.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.9990000128746032,0.0,0.4764814972877502,296.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.7632158994674683,0.0,0.2867984175682068,296.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.5581784248352051,0.0,0.5510056614875793,284.8644104003906,294.1499938964844,296.45001220703125,293.7968444824219,296.8165283203125,296.9755859375,284.86529541015625,0.0,0.0,0.4339878261089325,0.4339878261089325,1.0,1.0,-2.1902432441711426,0.6614388823509216,1.5288043022155762,0.1614560931921005,0.0,0.0,0.0,142.37774658203125,60.0,38063.48046875,0.0,1128.6104736328125,0.0,281.1573791503906,283.6284484863281,296.8329162597656,299.3788757324219,293.1499938964844,293.1499938964844,278.1499938964844,38527.12109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.679137706756592,3.6791625022888175,9.032029879563196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1584.88720703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.6631854772567749,0.0,0.1788948476314544,296.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.8016993403434753,0.0,0.3314473927021026,296.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.9990000128746032,0.0,0.4764814972877502,296.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.7632158994674683,0.0,0.2867984175682068,296.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.5581784248352051,0.0,0.5510056614875793,284.8644104003906,294.1499938964844,296.45001220703125,293.7968444824219,296.8165283203125,296.9755859375,284.86529541015625,0.0,0.0,0.4339878261089325,0.4339878261089325,1.0,1.0,-2.1902432441711426,0.6614388823509216,1.5288043022155762,0.1614560931921005,0.0,0.0,0.0,142.37774658203125,60.0,38063.48046875,0.0,1128.6104736328125,0.0,281.1573791503906,283.6284484863281,296.8329162597656,299.3788757324219,293.1499938964844,293.1499938964844,278.1499938964844,38527.12109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.679137706756592,3.6791625022888175,9.032029879563196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1584.88720703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,0.001371800317429,297.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.3976656794548034,0.0,0.0014445798005908,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.4007429778575897,0.0,0.0010669630719348,297.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0014445779379457,297.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,0.0068524065427482,286.2590026855469,294.1499938964844,296.4366760253906,293.7958374023437,296.2855529785156,296.8839111328125,283.9434814453125,0.0,0.0,0.3334433138370514,0.3334433138370514,1.0,1.0,-0.0146313523873686,0.0049852826632559,0.009646070189774,-0.0284023638814687,0.0,0.0,0.0,-0.0808780565857887,60.0,1928.3480224609373,0.0,-1.4570165149052627e-05,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,3.4546246752142906e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5555559498923318e-13,1.5561763845855364e-13,8.051434870588493e-19,1.563533504056469e-11,1.5635291672477788e-11,4.3880498819117176e-17,0.0,0.0,-0.0,0.0,0.0,1.1339604144400649e-22,9.008856363057702e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0007229743641801,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,0.001277890172787,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,0.001993813086301,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0011165632167831,297.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0023770618718117,286.2138977050781,294.1499938964844,296.4272155761719,293.7951965332031,296.3002319335937,296.82342529296875,283.5735778808594,0.0,0.0,0.2603926956653595,0.2603926956653595,1.0,1.0,-0.0095963077619671,0.002568049589172,0.0070282584056258,-0.029573205858469,0.0,0.0,0.0,-0.0549542196094989,60.0,1054.1019287109375,0.0,-5.506833531399025e-06,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502971244329453e-23,1.7806436565356454e-23,2.0808340305582567e-26,-2.0671187673008814e-18,-2.0656085422975127e-18,-1.5103443548682066e-21,0.0,0.0,-0.0,0.0,0.0,5.775984114131177e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,9.571429836796597e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,9.827390749705955e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,6.74654875183478e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,9.906027844408528e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,0.0004841289774049,286.19342041015625,294.1499938964844,296.4054260253906,293.7940979003906,296.3255615234375,296.6505432128906,283.3192443847656,0.0,0.0,0.0867975652217865,0.0867975652217865,1.0,1.0,-0.0010125517146661,6.666775880148634e-05,0.0009458839194849,-0.0303828530013561,0.0,0.0,0.0,-0.0105240996927022,60.0,213.24270629882807,0.0,-7.00616880067173e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.081068663720866e-35,9.901622839695474e-35,6.684491099867911e-35,3.2307869307699136e-21,1.3075567665897662e-21,1.9232300632059515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,9.571429836796597e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,9.827390749705955e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,6.74654875183478e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,9.906027844408528e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,0.0004841289774049,286.19342041015625,294.1499938964844,296.4054260253906,293.7940979003906,296.3255615234375,296.6505432128906,283.3192443847656,0.0,0.0,0.0867975652217865,0.0867975652217865,1.0,1.0,-0.0010125517146661,6.666775880148634e-05,0.0009458839194849,-0.0303828530013561,0.0,0.0,0.0,-0.0105240996927022,60.0,213.24270629882807,0.0,-7.00616880067173e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.081068663720866e-35,9.901622839695474e-35,6.684491099867911e-35,3.2307869307699136e-21,1.3075567665897662e-21,1.9232300632059515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,9.869485074887052e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,0.0001039765920722,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,7.688919140491635e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.0001039622002281,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,0.0004928905982524,286.1882629394531,294.1499938964844,296.3949279785156,293.7937316894531,296.3262634277344,296.5931091308594,283.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518850758671,2.3603160315133213e-08,0.0010518614435568,-0.0300722103565931,0.0,0.0,0.0,-0.0106880646198987,60.0,102.45835876464844,0.0,-7.54312736717111e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.34699850426741e-38,-2.8540831565661637e-38,-1.533304423040222e-38,2.784747758857558e-21,1.3967645403877198e-21,1.387983319444034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,9.851732465904206e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,0.0001037458787322,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,7.662983261980116e-05,297.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0001037451511365,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.000492108403705,286.1829528808594,294.1499938964844,296.3846435546875,293.7934875488281,296.32684326171875,296.5470886230469,283.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498304618522,1.1688463530390436e-08,0.0010498187039047,-0.0296653173863887,0.0,0.0,0.0,-0.0106071922928094,60.0,57.987571716308594,0.0,-7.514449151813096e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7908007580030785e-21,1.3955537588050637e-21,1.3952469991980153e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,9.82493584160693e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,0.0001034620727295,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,7.641693810001016e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001034618544508,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0004907737602479,286.1719665527344,294.1499938964844,296.3647155761719,293.79327392578125,296.3277282714844,296.478759765625,283.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469692060723,1.1356314111310441e-08,0.0010469577973708,-0.0287972167134284,0.0,0.0,0.0,-0.0104426275938749,60.0,31.774141311645508,0.0,-7.47354462760086e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.791024314872731e-21,1.3955090272362937e-21,1.3955152876364373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
