time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780880,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,9.82493584160693e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,0.0001034620727295,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,7.641693810001016e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001034618544508,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0004907737602479,286.1719665527344,294.1499938964844,296.3647155761719,293.79327392578125,296.3277282714844,296.478759765625,283.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469692060723,1.1356314111310441e-08,0.0010469577973708,-0.0287972167134284,0.0,0.0,0.0,-0.0104426275938749,60.0,31.774141311645508,0.0,-7.47354462760086e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.791024314872731e-21,1.3955090272362937e-21,1.3955152876364373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,9.796855738386512e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.00010316639964,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,7.619861571583897e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,0.0001031661740853,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,0.0004893710138276,286.1606140136719,294.1499938964844,296.3456420898437,293.7934265136719,296.3282165527344,296.430908203125,283.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006151545700504e-08,0.0010439642937853,-0.0278807170689106,0.0,0.0,0.0,-0.0102690402418375,60.0,26.821563720703125,0.0,-7.43086232546375e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910192661629374e-21,1.3955099360040565e-21,1.395509431133077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,9.796855738386512e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.00010316639964,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,7.619861571583897e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,0.0001031661740853,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,0.0004893710138276,286.1606140136719,294.1499938964844,296.3456420898437,293.7934265136719,296.3282165527344,296.430908203125,283.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006151545700504e-08,0.0010439642937853,-0.0278807170689106,0.0,0.0,0.0,-0.0102690402418375,60.0,26.821563720703125,0.0,-7.43086232546375e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910192661629374e-21,1.3955099360040565e-21,1.395509431133077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,9.777406376088038e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,0.0001029615741572,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,7.604733400512487e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,0.0001029613558785,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,0.0004883995279669,286.1527099609375,294.1499938964844,296.3331604003906,293.793701171875,296.3283386230469,296.40606689453125,283.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419015306979,1.0763663738089237e-08,0.0010418908204883,-0.0272459983825683,0.0,0.0,0.0,-0.0101488288491964,60.0,25.737817764282227,0.0,-7.401370538673292e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955098350298605e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,9.768157178768888e-05,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.0001028641781886,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,7.597538933623582e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,0.0001028639599098,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,0.0004879375337623,286.1488952636719,294.1499938964844,296.3273620605469,293.7938537597656,296.3283386230469,296.395751953125,283.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648350645681148e-08,0.0010409047827124,-0.0269441530108451,0.0,0.0,0.0,-0.0100916633382439,60.0,25.537715911865234,0.0,-7.387367162436932e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,9.73963615251705e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0001025638266582,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,7.575354538857937e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,0.0001025636083795,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.0004865128721576,286.1368713378906,294.1499938964844,296.30975341796875,293.7945251464844,296.328125,296.3676147460937,283.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292756869034749e-08,0.0010378642473369,-0.026013296097517,0.0,0.0,0.0,-0.0099153807386755,60.0,24.76099967956543,0.0,-7.344267061171196e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,9.73963615251705e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0001025638266582,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,7.575354538857937e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,0.0001025636083795,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.0004865128721576,286.1368713378906,294.1499938964844,296.30975341796875,293.7945251464844,296.328125,296.3676147460937,283.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292756869034749e-08,0.0010378642473369,-0.026013296097517,0.0,0.0,0.0,-0.0099153807386755,60.0,24.76099967956543,0.0,-7.344267061171196e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,9.725672862259672e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001024167722789,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,7.564493716927245e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001024165612761,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,0.0004858153988607,286.1307373046875,294.1499938964844,296.3012084960937,293.7948913574219,296.3279113769531,296.3554992675781,283.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118664128810906e-08,0.0010363755282014,-0.0255575403571128,0.0,0.0,0.0,-0.0098290750756859,60.0,24.44976234436035,0.0,-7.323212258825151e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,9.7119809652213e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0001022725846269,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,7.553843170171604e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0001022723736241,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0004851314588449,286.12457275390625,294.1499938964844,296.29278564453125,293.7953186035156,296.3276062011719,296.34423828125,283.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349256917834,9.947955348366122e-09,0.001034915796481,-0.0251106265932321,0.0,0.0,0.0,-0.0097444467246532,60.0,24.1524715423584,0.0,-7.302595150804336e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,9.68569511314854e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0001019957708194,299.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,7.533397729275748e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0001019955598167,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0004838184686377,286.112060546875,294.1499938964844,296.27642822265625,293.79620361328125,296.3267822265625,296.3236694335937,283.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620227281459393e-09,0.001032113446854,-0.024252600967884,0.0,0.0,0.0,-0.0095819793641567,60.0,23.58613967895508,0.0,-7.263096790666168e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,9.68569511314854e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0001019957708194,299.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,7.533397729275748e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0001019955598167,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0004838184686377,286.112060546875,294.1499938964844,296.27642822265625,293.79620361328125,296.3267822265625,296.3236694335937,283.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620227281459393e-09,0.001032113446854,-0.024252600967884,0.0,0.0,0.0,-0.0095819793641567,60.0,23.58613967895508,0.0,-7.263096790666168e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,9.661275544203818e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0001017386093735,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,7.514403841923922e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0001017384056467,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0004825986688956,286.0993347167969,294.1499938964844,296.2605285644531,293.7971496582031,296.3257141113281,296.3050231933594,283.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.04884147644043,0.0,-7.226497444889901e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,9.661275544203818e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0001017386093735,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,7.514403841923922e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0001017384056467,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0004825986688956,286.0993347167969,294.1499938964844,296.2605285644531,293.7971496582031,296.3257141113281,296.3050231933594,283.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.04884147644043,0.0,-7.226497444889901e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,9.638979827286676e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0001015038214973,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,7.497061596950516e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0001015036177705,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0004814850108232,286.0864562988281,294.1499938964844,296.2451171875,293.7980041503906,296.3243713378906,296.2878723144531,283.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.54079818725586,0.0,-7.193160911356244e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,9.638979827286676e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0001015038214973,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,7.497061596950516e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0001015036177705,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0004814850108232,286.0864562988281,294.1499938964844,296.2451171875,293.7980041503906,296.3243713378906,296.2878723144531,283.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.54079818725586,0.0,-7.193160911356244e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,9.618976764613762e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,0.0001012931606965,299.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,7.481501961592585e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,0.0001012929642456,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,0.0004804858472198,286.07342529296875,294.1499938964844,296.2300720214844,293.7987976074219,296.3227844238281,296.2718200683594,283.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.062875747680664,0.0,-7.163315274283377e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,9.618976764613762e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,0.0001012931606965,299.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,7.481501961592585e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,0.0001012929642456,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,0.0004804858472198,286.07342529296875,294.1499938964844,296.2300720214844,293.7987976074219,296.3227844238281,296.2718200683594,283.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.062875747680664,0.0,-7.163315274283377e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,9.60991601459682e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0001011977510643,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,7.474454469047487e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,0.0001011975473375,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,0.0004800332826562,286.0668640136719,294.1499938964844,296.22265625,293.7991027832031,296.3218688964844,296.2640991210937,283.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675346663267192e-09,0.0010240337578579,-0.0217785127460956,0.0,0.0,0.0,-0.0091135604307055,60.0,21.835521697998047,0.0,-7.149817093932145e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.60135439527221e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,0.0001011075801216,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,7.467794785043225e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.0001011073836707,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,0.0004796056018676,286.06024169921875,294.1499938964844,296.21533203125,293.79937744140625,296.3209228515625,296.25653076171875,284.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.56857518272136e-09,0.0010231204796582,-0.0214989148080348,0.0,0.0,0.0,-0.0090606277808547,60.0,21.61509895324707,0.0,-7.137072088880815e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,9.585965744918212e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,0.0001009455227176,299.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,7.455825107172132e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0001009453335427,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,0.0004788369406014,286.0469970703125,294.1499938964844,296.2008361816406,293.7997436523437,296.31884765625,296.24176025390625,284.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654925257299e-09,0.0010214794892817,-0.0209963303059339,0.0,0.0,0.0,-0.0089654857292771,60.0,21.192636489868164,0.0,-7.114191902246604e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,9.585965744918212e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,0.0001009455227176,299.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,7.455825107172132e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0001009453335427,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,0.0004788369406014,286.0469970703125,294.1499938964844,296.2008361816406,293.7997436523437,296.31884765625,296.24176025390625,284.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654925257299e-09,0.0010214794892817,-0.0209963303059339,0.0,0.0,0.0,-0.0089654857292771,60.0,21.192636489868164,0.0,-7.114191902246604e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,9.57281736191362e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,0.0001008070539683,299.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,7.445597293553874e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0001008068647934,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0004781801544595,286.0336303710937,294.1499938964844,296.1865234375,293.7998046875,296.3165588378906,296.22735595703125,284.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200852993875,8.212646562810733e-09,0.0010200770338997,-0.020566826686263,0.0,0.0,0.0,-0.008884179405868,60.0,20.79623985290528,0.0,-7.094669030038858e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,9.57281736191362e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,0.0001008070539683,299.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,7.445597293553874e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0001008068647934,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0004781801544595,286.0336303710937,294.1499938964844,296.1865234375,293.7998046875,296.3165588378906,296.22735595703125,284.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200852993875,8.212646562810733e-09,0.0010200770338997,-0.020566826686263,0.0,0.0,0.0,-0.008884179405868,60.0,20.79623985290528,0.0,-7.094669030038858e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,9.56171497819014e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0001006901293294,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,7.436960731865838e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0001006899401545,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388977050781,0.0,0.0,0.0004776255809701,286.0202331542969,294.1499938964844,296.17236328125,293.79949951171875,296.3140563964844,296.2132568359375,284.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189006570726,8.074136914615337e-09,0.0010188926244154,-0.0202040895819664,0.0,0.0,0.0,-0.0088155139237642,60.0,20.42462158203125,0.0,-7.078201491594882e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,9.56171497819014e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0001006901293294,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,7.436960731865838e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0001006899401545,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388977050781,0.0,0.0,0.0004776255809701,286.0202331542969,294.1499938964844,296.17236328125,293.79949951171875,296.3140563964844,296.2132568359375,284.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189006570726,8.074136914615337e-09,0.0010188926244154,-0.0202040895819664,0.0,0.0,0.0,-0.0088155139237642,60.0,20.42462158203125,0.0,-7.078201491594882e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,9.552469418849796e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.0001005927624646,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,7.429769175359979e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0001005925805657,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,0.0004771638195961,286.0067443847656,294.1499938964844,296.1582336425781,293.7987670898437,296.31134033203125,296.1993408203125,284.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179140372201,7.958777636929426e-09,0.0010179061209782,-0.0199019722640514,0.0,0.0,0.0,-0.0087583251297473,60.0,20.076271057128903,0.0,-7.064501517106693e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,9.552469418849796e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.0001005927624646,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,7.429769175359979e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0001005925805657,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,0.0004771638195961,286.0067443847656,294.1499938964844,296.1582336425781,293.7987670898437,296.31134033203125,296.1993408203125,284.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179140372201,7.958777636929426e-09,0.0010179061209782,-0.0199019722640514,0.0,0.0,0.0,-0.0087583251297473,60.0,20.076271057128903,0.0,-7.064501517106693e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,9.548466914566234e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0001005506055662,299.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,7.42665579309687e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001005504236673,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,0.0004769638762809,286.0,294.1499938964844,296.1511535644531,293.7981872558594,296.3099060058594,296.1924133300781,284.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017486792989,7.908818488999714e-09,0.0010174788767471,-0.0197711326181888,0.0,0.0,0.0,-0.008733557537198,60.0,19.909854888916016,0.0,-7.058572037976776e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,9.544867498334496e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,0.000100512697827,299.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,7.423855277011171e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0001005125159281,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0004767840728163,285.9932556152344,294.1499938964844,296.14410400390625,293.7975158691406,296.3084411621094,296.1855163574219,284.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863884654568665e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,-0.0087112821638584,60.0,19.747961044311523,0.0,-7.053241546373101e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,9.538757149130106e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.0001004483492579,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,7.419101893901825e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.0001004481673589,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0004764788900502,285.979736328125,294.1499938964844,296.1298828125,293.7956848144531,296.30535888671875,296.1717224121094,284.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787591016494844e-09,0.0010164421983063,-0.0194536428898572,0.0,0.0,0.0,-0.0086734602227807,60.0,19.43954086303711,0.0,-7.04419562680414e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,9.538757149130106e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.0001004483492579,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,7.419101893901825e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.0001004481673589,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0004764788900502,285.979736328125,294.1499938964844,296.1298828125,293.7956848144531,296.30535888671875,296.1717224121094,284.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787591016494844e-09,0.0010164421983063,-0.0194536428898572,0.0,0.0,0.0,-0.0086734602227807,60.0,19.43954086303711,0.0,-7.04419562680414e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,9.533945558359846e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,0.0001003976722131,299.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,7.415359141305089e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001003974903142,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,0.0004762385506182,285.9662170410156,294.1499938964844,296.11553955078125,293.7932434082031,296.3020324707031,296.15789794921875,284.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159359080716,7.727478212871121e-09,0.0010159281082451,-0.0192962046712636,0.0,0.0,0.0,-0.0086436588317155,60.0,19.151491165161133,0.0,-7.03707172533541e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,9.533945558359846e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,0.0001003976722131,299.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,7.415359141305089e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001003974903142,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,0.0004762385506182,285.9662170410156,294.1499938964844,296.11553955078125,293.7932434082031,296.3020324707031,296.15789794921875,284.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159359080716,7.727478212871121e-09,0.0010159281082451,-0.0192962046712636,0.0,0.0,0.0,-0.0086436588317155,60.0,19.151491165161133,0.0,-7.03707172533541e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,9.530294482829048e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,0.0001003592115011,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,7.41251787985675e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001003590368782,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,0.0004760561860166,285.95269775390625,294.1499938964844,296.1009826660156,293.7900695800781,296.29852294921875,296.1439819335937,284.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155454510822,7.681828506633792e-09,0.001015537767671,-0.01917664706707,0.0,0.0,0.0,-0.008621028624475,60.0,18.8813705444336,0.0,-7.031664495116274e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,9.530294482829048e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,0.0001003592115011,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,7.41251787985675e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001003590368782,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,0.0004760561860166,285.95269775390625,294.1499938964844,296.1009826660156,293.7900695800781,296.29852294921875,296.1439819335937,284.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155454510822,7.681828506633792e-09,0.001015537767671,-0.01917664706707,0.0,0.0,0.0,-0.008621028624475,60.0,18.8813705444336,0.0,-7.031664495116274e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,9.52758127823472e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0001003306315396,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,7.410407124552876e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0001003304569167,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.000475920678582,285.939208984375,294.1499938964844,296.0861511230469,293.7861633300781,296.2947998046875,296.1299133300781,284.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152549948543,7.647869892934978e-09,0.001015247311443,-0.0190877076238393,0.0,0.0,0.0,-0.0086041931062936,60.0,18.625507354736328,0.0,-7.027643533774608e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,9.52758127823472e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0001003306315396,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,7.410407124552876e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0001003304569167,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.000475920678582,285.939208984375,294.1499938964844,296.0861511230469,293.7861633300781,296.2947998046875,296.1299133300781,284.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152549948543,7.647869892934978e-09,0.001015247311443,-0.0190877076238393,0.0,0.0,0.0,-0.0086041931062936,60.0,18.625507354736328,0.0,-7.027643533774608e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,9.526567737339064e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001003199577098,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,7.409618410747498e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.0001003197830868,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0004758700670208,285.9324645996094,294.1499938964844,296.07861328125,293.78387451171875,296.2928771972656,296.122802734375,284.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015146379359,7.635166276998007e-09,0.0010151386959478,-0.0190544351935386,0.0,0.0,0.0,-0.0085978955030441,60.0,18.503318786621094,0.0,-7.02614002534574e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,9.525732457404956e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001003111610771,299.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,7.408968667732552e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.00010031099373,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,0.0004758283903356,285.9257202148437,294.1499938964844,296.07098388671875,293.7814025878906,296.2908935546875,296.1156311035156,284.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150567395612,7.624688436180804e-09,0.00101504905615,-0.0190269947052001,0.0,0.0,0.0,-0.0085927015170454,60.0,18.38469696044922,0.0,-7.024899417729102e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
