time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,9.524528286419808e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,0.000100298471807,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,7.408031524391845e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.00010029830446,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,0.0004757682618219,285.91229248046875,294.1499938964844,296.055419921875,293.7757263183594,296.2867736816406,296.10107421875,284.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.60953433598388e-09,0.0010149194858968,-0.0189873035997152,0.0,0.0,0.0,-0.008585188537836,60.0,18.17115592956543,0.0,-7.023106007864044e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,9.524528286419808e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,0.000100298471807,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,7.408031524391845e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.00010029830446,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,0.0004757682618219,285.91229248046875,294.1499938964844,296.055419921875,293.7757263183594,296.2867736816406,296.10107421875,284.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.60953433598388e-09,0.0010149194858968,-0.0189873035997152,0.0,0.0,0.0,-0.008585188537836,60.0,18.17115592956543,0.0,-7.023106007864044e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,9.523860353510828e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,0.00010029142868,299.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,7.40751056582667e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.000100291261333,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0004757348797284,285.89892578125,294.1499938964844,296.0393981933594,293.76910400390625,296.2824401855469,296.0862121582031,284.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148546425625,7.601057561146263e-09,0.0010148470755666,-0.0189651045948267,0.0,0.0,0.0,-0.0085809864103794,60.0,18.010652542114258,0.0,-7.022102721521152e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,9.523860353510828e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,0.00010029142868,299.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,7.40751056582667e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.000100291261333,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0004757348797284,285.89892578125,294.1499938964844,296.0393981933594,293.76910400390625,296.2824401855469,296.0862121582031,284.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148546425625,7.601057561146263e-09,0.0010148470755666,-0.0189651045948267,0.0,0.0,0.0,-0.0085809864103794,60.0,18.010652542114258,0.0,-7.022102721521152e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,9.523826884105802e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0001002910721581,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,7.407483644783497e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,0.0001002909048111,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,0.0004757332499139,285.8856201171875,294.1499938964844,296.0228271484375,293.7614440917969,296.27789306640625,296.0709228515625,284.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148498695343,7.600498896920271e-09,0.0010148421861231,-0.0189636405557394,0.0,0.0,0.0,-0.0085807098075747,60.0,17.84930992126465,0.0,-7.022036641046725e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,9.523826884105802e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0001002910721581,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,7.407483644783497e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,0.0001002909048111,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,0.0004757332499139,285.8856201171875,294.1499938964844,296.0228271484375,293.7614440917969,296.27789306640625,296.0709228515625,284.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148498695343,7.600498896920271e-09,0.0010148421861231,-0.0189636405557394,0.0,0.0,0.0,-0.0085807098075747,60.0,17.84930992126465,0.0,-7.022036641046725e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,9.524427878204732e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,0.0001002973876893,299.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,7.407950761262327e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,0.0001002972276182,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0004757632850669,285.87237548828125,294.1499938964844,296.00567626953125,293.7526550292969,296.2731018066406,296.05517578125,284.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149126173928,7.607842356094352e-09,0.0010149049339815,-0.0189828742295503,0.0,0.0,0.0,-0.0085843494161963,60.0,17.69631576538086,0.0,-7.02290563481256e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,9.524427878204732e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,0.0001002973876893,299.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,7.407950761262327e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,0.0001002972276182,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0004757632850669,285.87237548828125,294.1499938964844,296.00567626953125,293.7526550292969,296.2731018066406,296.05517578125,284.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149126173928,7.607842356094352e-09,0.0010149049339815,-0.0189828742295503,0.0,0.0,0.0,-0.0085843494161963,60.0,17.69631576538086,0.0,-7.02290563481256e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,9.524921915726736e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.000100302589999,299.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507629394531,0.0,0.0,7.408334204228595e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,0.0001003024299279,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.0004757879651151,285.86578369140625,294.1499938964844,295.9968566894531,293.7478332519531,296.2706298828125,296.0470886230469,284.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613929042804557e-09,0.0010149570880457,-0.0189988166093826,0.0,0.0,0.0,-0.0085873669013381,60.0,17.62238121032715,0.0,-7.02362612514662e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,9.52551927184686e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0001003088764264,299.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,7.40879841032438e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,0.0001003087163553,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,0.0004758178256452,285.8592224121094,294.1499938964844,295.98785400390625,293.74273681640625,296.2680969238281,296.03887939453125,284.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300035509648e-09,0.0010150200687348,-0.0190181210637092,0.0,0.0,0.0,-0.0085910214111208,60.0,17.550006866455078,0.0,-7.024498671626135e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,9.526848589302972e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0001003228680929,299.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,7.409832323901355e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0001003227152978,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,0.0004758842696901,285.8461608886719,294.1499938964844,295.9693298339844,293.7315368652344,296.2628173828125,296.0220031738281,284.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151681490242,7.637729559917261e-09,0.0010151605820283,-0.0190611500293016,0.0,0.0,0.0,-0.0085991658270359,60.0,17.409435272216797,0.0,-7.026443427093909e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,9.526848589302972e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0001003228680929,299.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,7.409832323901355e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0001003227152978,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,0.0004758842696901,285.8461608886719,294.1499938964844,295.9693298339844,293.7315368652344,296.2628173828125,296.0220031738281,284.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151681490242,7.637729559917261e-09,0.0010151605820283,-0.0190611500293016,0.0,0.0,0.0,-0.0085991658270359,60.0,17.409435272216797,0.0,-7.026443427093909e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,9.52817645156756e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,0.0001003368452074,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,7.410864054691046e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0001003366851364,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,0.0004759505973197,285.83319091796875,294.1499938964844,295.95001220703125,293.71905517578125,296.2572937011719,296.0045166015625,284.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153085459023,7.654131550793863e-09,0.0010153008624911,-0.0191041082143783,0.0,0.0,0.0,-0.0086072981357574,60.0,17.27347755432129,0.0,-7.028385340390741e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,9.52817645156756e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,0.0001003368452074,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,7.410864054691046e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0001003366851364,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,0.0004759505973197,285.83319091796875,294.1499938964844,295.95001220703125,293.71905517578125,296.2572937011719,296.0045166015625,284.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153085459023,7.654131550793863e-09,0.0010153008624911,-0.0191041082143783,0.0,0.0,0.0,-0.0086072981357574,60.0,17.27347755432129,0.0,-7.028385340390741e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,9.529450471745804e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,0.0001003502475214,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,7.411853584926575e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0001003500947263,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0004760142473969,285.8203430175781,294.1499938964844,295.93023681640625,293.7040710449219,296.25152587890625,295.9864196777344,284.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986740785569e-09,0.0010154353221878,-0.0191453211009502,0.0,0.0,0.0,-0.0086150979623198,60.0,17.140552520751953,0.0,-7.030248383443904e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,9.529450471745804e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,0.0001003502475214,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,7.411853584926575e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0001003500947263,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0004760142473969,285.8203430175781,294.1499938964844,295.93023681640625,293.7040710449219,296.25152587890625,295.9864196777344,284.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986740785569e-09,0.0010154353221878,-0.0191453211009502,0.0,0.0,0.0,-0.0086150979623198,60.0,17.140552520751953,0.0,-7.030248383443904e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,9.531054820399731e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,0.0001003671422949,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,7.413101411657408e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0001003669894998,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0004760944284498,285.8075866699219,294.1499938964844,295.910400390625,293.6855773925781,296.2454833984375,295.96783447265625,284.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156128555536,7.689728853677025e-09,0.0010156051721423,-0.0191973373293876,0.0,0.0,0.0,-0.0086249439045786,60.0,17.008567810058594,0.0,-7.03260027989927e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,9.531054820399731e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,0.0001003671422949,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,7.413101411657408e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0001003669894998,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0004760944284498,285.8075866699219,294.1499938964844,295.910400390625,293.6855773925781,296.2454833984375,295.96783447265625,284.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156128555536,7.689728853677025e-09,0.0010156051721423,-0.0191973373293876,0.0,0.0,0.0,-0.0086249439045786,60.0,17.008567810058594,0.0,-7.03260027989927e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,9.531942487228662e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,0.0001003764919005,299.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,7.413791172439232e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0001003763391054,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0004761387826874,285.8012390136719,294.1499938964844,295.90045166015625,293.67510986328125,296.24237060546875,295.9583740234375,284.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700725390691332e-09,0.0010156992357224,-0.019226137548685,0.0,0.0,0.0,-0.0086303958669304,60.0,16.94266700744629,0.0,-7.03390270473392e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,9.532881813356652e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,0.0001003863726509,299.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,7.414520950987935e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.0001003862198558,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,0.0004761856980621,285.7949523925781,294.1499938964844,295.8905029296875,293.6638488769531,296.2391662597656,295.9488525390625,284.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712356975275725e-09,0.0010157986544072,-0.0192566029727458,0.0,0.0,0.0,-0.0086361616849899,60.0,16.876657485961914,0.0,-7.035280447098557e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,9.534853597870097e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,0.000100407130958,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,7.416053995257244e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0001004069781629,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,0.0004762842145282,285.7824401855469,294.1499938964844,295.8705444335937,293.6390991210937,296.2326354980469,295.9295654296875,284.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736796092672193e-09,0.0010160076199099,-0.0193206090480089,0.0,0.0,0.0,-0.0086482772603631,60.0,16.744220733642578,0.0,-7.03817590874678e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,9.534853597870097e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,0.000100407130958,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,7.416053995257244e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0001004069781629,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,0.0004762842145282,285.7824401855469,294.1499938964844,295.8705444335937,293.6390991210937,296.2326354980469,295.9295654296875,284.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736796092672193e-09,0.0010160076199099,-0.0193206090480089,0.0,0.0,0.0,-0.0086482772603631,60.0,16.744220733642578,0.0,-7.03817590874678e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,9.536895231576636e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0001004286168608,299.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,7.417640881612897e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001004284713417,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0004763861943501,285.7700500488281,294.1499938964844,295.8505554199219,293.61163330078125,296.225830078125,295.9100646972656,284.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762101184027871e-09,0.0010162240359932,-0.0193868838250637,0.0,0.0,0.0,-0.0086608221754431,60.0,16.611366271972656,0.0,-7.04117439909169e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,9.536895231576636e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0001004286168608,299.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,7.417640881612897e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001004284713417,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0004763861943501,285.7700500488281,294.1499938964844,295.8505554199219,293.61163330078125,296.225830078125,295.9100646972656,284.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762101184027871e-09,0.0010162240359932,-0.0193868838250637,0.0,0.0,0.0,-0.0086608221754431,60.0,16.611366271972656,0.0,-7.04117439909169e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,9.53892304096371e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,0.0001004499717964,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,7.41921758162789e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001004498262773,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,0.0004764875338878,285.7578125,294.1499938964844,295.8305358886719,293.5816345214844,296.21881103515625,295.8903503417969,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.787243738732741e-09,0.0010164390550926,-0.0194527320563793,0.0,0.0,0.0,-0.0086732869967818,60.0,16.478015899658203,0.0,-7.044154415325465e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,9.53892304096371e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,0.0001004499717964,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,7.41921758162789e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001004498262773,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,0.0004764875338878,285.7578125,294.1499938964844,295.8305358886719,293.5816345214844,296.21881103515625,295.8903503417969,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.787243738732741e-09,0.0010164390550926,-0.0194527320563793,0.0,0.0,0.0,-0.0086732869967818,60.0,16.478015899658203,0.0,-7.044154415325465e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,9.540862083667888e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0001004703808575,299.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,7.420725160045549e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0001004702353384,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,0.0004765843914356,285.7456970214844,294.1499938964844,295.8104553222656,293.5494384765625,296.2115173339844,295.8705139160156,284.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811276070412987e-09,0.0010166445281356,-0.0195156745612621,0.0,0.0,0.0,-0.0086852004751563,60.0,16.344161987304688,0.0,-7.047003691695863e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,9.540862083667888e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0001004703808575,299.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,7.420725160045549e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0001004702353384,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,0.0004765843914356,285.7456970214844,294.1499938964844,295.8104553222656,293.5494384765625,296.2115173339844,295.8705139160156,284.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811276070412987e-09,0.0010166445281356,-0.0195156745612621,0.0,0.0,0.0,-0.0086852004751563,60.0,16.344161987304688,0.0,-7.047003691695863e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,9.541769395582378e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,0.0001004799341899,299.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,7.421430927934125e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.0001004797886707,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0004766297352034,285.7397155761719,294.1499938964844,295.8004150390625,293.5325622558594,296.2077941894531,295.86053466796875,284.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.82251952102797e-09,0.0010167405707761,-0.0195451192557811,0.0,0.0,0.0,-0.0086907744407653,60.0,16.277048110961914,0.0,-7.048336669868149e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,9.542626503389327e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0001004889563773,299.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,7.422097405651584e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0001004888181341,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0004766725760418,285.7337646484375,294.1499938964844,295.79034423828125,293.5152282714844,296.2039794921875,295.8505554199219,284.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016839290969,7.833142134927584e-09,0.0010168313747271,-0.0195729378610849,0.0,0.0,0.0,-0.0086960401386022,60.0,16.20989227294922,0.0,-7.049595751595916e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.544190834276378e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001005054218694,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,7.423313218168914e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001005052836262,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.0004767506907228,285.721923828125,294.1499938964844,295.7702331542969,293.47930908203125,296.1962585449219,295.8305053710937,284.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017004949972,7.852505312655467e-09,0.0010169970337301,-0.0196236502379179,0.0,0.0,0.0,-0.0087056392803788,60.0,16.07544708251953,0.0,-7.051892225717894e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.544190834276378e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001005054218694,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,7.423313218168914e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001005052836262,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.0004767506907228,285.721923828125,294.1499938964844,295.7702331542969,293.47930908203125,296.1962585449219,295.8305053710937,284.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017004949972,7.852505312655467e-09,0.0010169970337301,-0.0196236502379179,0.0,0.0,0.0,-0.0087056392803788,60.0,16.07544708251953,0.0,-7.051892225717894e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,9.545451757730916e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0001005187004921,299.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,7.424293289659545e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,0.0001005185549729,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.0004768137296196,285.71026611328125,294.1499938964844,295.7500915527344,293.4418640136719,296.18829345703125,295.8103942871094,284.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171382455155,7.868098172991722e-09,0.0010171304456889,-0.0196644887328147,0.0,0.0,0.0,-0.0087133701890707,60.0,15.940608024597168,0.0,-7.053741768459076e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,9.545451757730916e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0001005187004921,299.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,7.424293289659545e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,0.0001005185549729,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.0004768137296196,285.71026611328125,294.1499938964844,295.7500915527344,293.4418640136719,296.18829345703125,295.8103942871094,284.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171382455155,7.868098172991722e-09,0.0010171304456889,-0.0196644887328147,0.0,0.0,0.0,-0.0087133701890707,60.0,15.940608024597168,0.0,-7.053741768459076e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.545969805913046e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0001005241429083,299.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,7.424695650115609e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001005240046652,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0004768396029248,285.70379638671875,294.1499938964844,295.7388000488281,293.4203491210937,296.1837158203125,295.79913330078125,284.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171928443014,7.874482399472527e-09,0.0010171849280595,-0.0196812078356742,0.0,0.0,0.0,-0.0087165348231792,60.0,15.865022659301758,0.0,-7.054499207015398e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,9.546375804347916e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,0.0001005284138955,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,7.425010699080303e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0001005282829282,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0004768598882947,285.69873046875,294.1499938964844,295.7299194335937,293.4031982421875,296.1801147460937,295.7902526855469,284.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172356851398,7.879487284867537e-09,0.001017227768898,-0.0196943152695894,0.0,0.0,0.0,-0.008719015866518,60.0,15.805634498596191,0.0,-7.055092510199756e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,9.546877845423296e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0001005336962407,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,7.425400690408424e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0001005335652735,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,0.0004768849757965,285.6873779296875,294.1499938964844,295.7097473144531,293.3635559082031,296.17169189453125,295.77008056640625,284.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101728818845,7.885623709569245e-09,0.0010172802722081,-0.0197103880345821,0.0,0.0,0.0,-0.0087220584973692,60.0,15.67076587677002,0.0,-7.05582081650391e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,9.546877845423296e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0001005336962407,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,7.425400690408424e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0001005335652735,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,0.0004768849757965,285.6873779296875,294.1499938964844,295.7097473144531,293.3635559082031,296.17169189453125,295.77008056640625,284.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101728818845,7.885623709569245e-09,0.0010172802722081,-0.0197103880345821,0.0,0.0,0.0,-0.0087220584973692,60.0,15.67076587677002,0.0,-7.05582081650391e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,9.5469004008919e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.0001005339363473,299.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,7.425418152706698e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,0.0001005337981041,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0004768861108459,285.6817932128906,294.1499938964844,295.6996459960937,293.3434143066406,296.1673889160156,295.760009765625,284.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172900510951,7.885847530531011e-09,0.0010172821348533,-0.0197109747678041,0.0,0.0,0.0,-0.008722168393433,60.0,15.603534698486328,0.0,-7.055847106585136e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
