time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785560,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.54682909650728e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,0.0001005331869237,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,7.42536285542883e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,0.0001005330486805,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0004768825892824,285.67626953125,294.1499938964844,295.6895446777344,293.3231506347656,296.1629943847656,295.7499084472656,284.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017281669192,7.884905173227708e-09,0.0010172737529501,-0.0197085067629814,0.0,0.0,0.0,-0.008721699938178,60.0,15.536514282226562,0.0,-7.055735551375619e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,9.546451474307104e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0001005291996989,299.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,7.425068179145455e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.0001005290687317,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,0.0004768637300003,285.6652526855469,294.1499938964844,295.6693725585937,293.2822570800781,296.1541442871094,295.7297668457031,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172406909987,7.880085917122415e-09,0.0010172327747568,-0.019695883616805,0.0,0.0,0.0,-0.0087193120270967,60.0,15.40289306640625,0.0,-7.055163564473332e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,9.546451474307104e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0001005291996989,299.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,7.425068179145455e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.0001005290687317,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,0.0004768637300003,285.6652526855469,294.1499938964844,295.6693725585937,293.2822570800781,296.1541442871094,295.7297668457031,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172406909987,7.880085917122415e-09,0.0010172327747568,-0.019695883616805,0.0,0.0,0.0,-0.0087193120270967,60.0,15.40289306640625,0.0,-7.055163564473332e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,9.545461944071576e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,0.0001005187732516,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,7.424297655234113e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,0.0001005186422844,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0004768143116962,285.6544189453125,294.1499938964844,295.649169921875,293.2411499023437,296.14508056640625,295.7096252441406,284.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171342873945,7.867639872927157e-09,0.001017126487568,-0.0196632891893386,0.0,0.0,0.0,-0.0087131420150399,60.0,15.270112037658691,0.0,-7.053687056668424e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,9.545461944071576e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,0.0001005187732516,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,7.424297655234113e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,0.0001005186422844,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0004768143116962,285.6544189453125,294.1499938964844,295.649169921875,293.2411499023437,296.14508056640625,295.7096252441406,284.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171342873945,7.867639872927157e-09,0.001017126487568,-0.0196632891893386,0.0,0.0,0.0,-0.0087131420150399,60.0,15.270112037658691,0.0,-7.053687056668424e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,9.54390416154638e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,0.0001005023659672,299.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,7.42308548069559e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.000100502235,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0004767365171574,285.6437683105469,294.1499938964844,295.6289978027344,293.2000427246094,296.1357727050781,295.68951416015625,284.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967347823,7.848118599440568e-09,0.0010169594315811,-0.0196121614426374,0.0,0.0,0.0,-0.0087034637108445,60.0,15.13852882385254,0.0,-7.051372108435316e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,9.54390416154638e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,0.0001005023659672,299.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,7.42308548069559e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.000100502235,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0004767365171574,285.6437683105469,294.1499938964844,295.6289978027344,293.2000427246094,296.1357727050781,295.68951416015625,284.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967347823,7.848118599440568e-09,0.0010169594315811,-0.0196121614426374,0.0,0.0,0.0,-0.0087034637108445,60.0,15.13852882385254,0.0,-7.051372108435316e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,9.541772305965424e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0001004799050861,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,7.421426562359557e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0001004797813948,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0004766300262417,285.63330078125,294.1499938964844,295.6088256835937,293.1591796875,296.12628173828125,295.6694641113281,284.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167390573769,7.821443936961714e-09,0.0010167312575504,-0.0195423029363155,0.0,0.0,0.0,-0.0086902398616075,60.0,15.00845432281494,0.0,-7.048208772175715e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,9.541772305965424e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0001004799050861,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,7.421426562359557e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0001004797813948,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0004766300262417,285.63330078125,294.1499938964844,295.6088256835937,293.1591796875,296.12628173828125,295.6694641113281,284.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167390573769,7.821443936961714e-09,0.0010167312575504,-0.0195423029363155,0.0,0.0,0.0,-0.0086902398616075,60.0,15.00845432281494,0.0,-7.048208772175715e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,9.540429164189844e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0001004657606245,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,7.42038173484616e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0001004656369332,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,0.0004765629419125,285.6281433105469,294.1499938964844,295.5987548828125,293.138916015625,296.1214599609375,295.6594543457031,284.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165949352085,7.804652923937283e-09,0.0010165871353819,-0.0194983277469873,0.0,0.0,0.0,-0.0086819129064679,60.0,14.94429874420166,0.0,-7.046218541972848e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,9.538991434965284e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,0.0001004506120807,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,7.41926342016086e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,0.0001004504883894,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0004764911427628,285.623046875,294.1499938964844,295.58868408203125,293.11883544921875,296.1165771484375,295.64947509765625,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164409177377,7.786680633614651e-09,0.0010164331179112,-0.0194512587040662,0.0,0.0,0.0,-0.0086730020120739,60.0,14.880523681640623,0.0,-7.044087624308304e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,9.535560093354434e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,0.0001004144796752,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,7.416593871312216e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0001004143559839,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.000476319779409,285.6129150390625,294.1499938964844,295.56854248046875,293.07928466796875,296.10675048828125,295.6295166015625,284.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160761885344,7.743826913042541e-09,0.0010160683887079,-0.019339021295309,0.0,0.0,0.0,-0.0086517659947276,60.0,14.753365516662598,0.0,-7.039008664833092e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,9.535560093354434e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,0.0001004144796752,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,7.416593871312216e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0001004143559839,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.000476319779409,285.6129150390625,294.1499938964844,295.56854248046875,293.07928466796875,296.10675048828125,295.6295166015625,284.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160761885344,7.743826913042541e-09,0.0010160683887079,-0.019339021295309,0.0,0.0,0.0,-0.0086517659947276,60.0,14.753365516662598,0.0,-7.039008664833092e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,9.531708928989246e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0001003739234874,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,7.413598359562457e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001003737997962,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,0.0004761274030897,285.6029052734375,294.1499938964844,295.5484619140625,293.04071044921875,296.0967712402344,295.609619140625,285.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015665824525,7.695734716151037e-09,0.0010156581411138,-0.0192130673676729,0.0,0.0,0.0,-0.0086279297247529,60.0,14.628510475158691,0.0,-7.033311533177766e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,9.531708928989246e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0001003739234874,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,7.413598359562457e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001003737997962,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,0.0004761274030897,285.6029052734375,294.1499938964844,295.5484619140625,293.04071044921875,296.0967712402344,295.609619140625,285.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015665824525,7.695734716151037e-09,0.0010156581411138,-0.0192130673676729,0.0,0.0,0.0,-0.0086279297247529,60.0,14.628510475158691,0.0,-7.033311533177766e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,9.528892405796796e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0001003442521323,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,7.411406841129065e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.000100344128441,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,0.0004759866860695,285.5966186523437,294.1499938964844,295.5356140136719,293.0166931152344,296.0902709960937,295.5969543457031,285.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153633775189,7.660566403444591e-09,0.0010153556941077,-0.0191209595650434,0.0,0.0,0.0,-0.0086104869842529,60.0,14.550654411315918,0.0,-7.029147042203476e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,9.527276415610686e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001003272336674,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,7.410149555653334e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,0.0001003271172521,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0004759060102514,285.59307861328125,294.1499938964844,295.52838134765625,293.0034484863281,296.08660888671875,295.5898132324219,285.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151925962418,7.640399424246881e-09,0.0010151850292459,-0.0190681405365467,0.0,0.0,0.0,-0.0086004976183176,60.0,14.506860733032228,0.0,-7.026758908068588e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,9.52228656387888e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001002746867015,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,7.406268559861928e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0001002745702862,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0004756567650474,285.5834350585937,294.1499938964844,295.50836181640625,292.9676818847656,296.0762939453125,295.570068359375,285.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146599961444,7.578123017992766e-09,0.0010146524291485,-0.018905034288764,0.0,0.0,0.0,-0.0085696242749691,60.0,14.388436317443848,0.0,-7.019388448270547e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,9.52228656387888e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001002746867015,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,7.406268559861928e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0001002745702862,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0004756567650474,285.5834350585937,294.1499938964844,295.50836181640625,292.9676818847656,296.0762939453125,295.570068359375,285.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146599961444,7.578123017992766e-09,0.0010146524291485,-0.018905034288764,0.0,0.0,0.0,-0.0085696242749691,60.0,14.388436317443848,0.0,-7.019388448270547e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,9.519566810922696e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0001002460485324,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.404152711387724e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001002459248411,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,0.0004755209374707,285.57867431640625,294.1499938964844,295.49835205078125,292.950439453125,296.071044921875,295.56024169921875,285.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014367560856,7.544184832397605e-09,0.0010143599938601,-0.0188161488622427,0.0,0.0,0.0,-0.0085527887567877,60.0,14.33108901977539,0.0,-7.015373171270768e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,9.516745922155678e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,0.0001002163335215,299.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.401958282571286e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.0001002162171062,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,0.0004753800167236,285.573974609375,294.1499938964844,295.4883728027344,292.9336853027344,296.0657653808594,295.5504455566406,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140665108337,7.508985433446469e-09,0.0010140589438378,-0.0187239591032266,0.0,0.0,0.0,-0.0085353385657072,60.0,14.274470329284668,0.0,-7.011210101381948e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597229003906,0.0,0.0,9.510803647572176e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.00010015375301,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,7.397335866698995e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,0.0001001536438707,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0004750832158606,285.5646667480469,294.1499938964844,295.4684143066406,292.9017028808594,296.0551452636719,295.5308532714844,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134351905435,7.43484696030805e-09,0.0010134277399629,-0.0185297783464193,0.0,0.0,0.0,-0.0084985988214612,60.0,14.16326904296875,0.0,-7.002445556736347e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597229003906,0.0,0.0,9.510803647572176e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.00010015375301,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,7.397335866698995e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,0.0001001536438707,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0004750832158606,285.5646667480469,294.1499938964844,295.4684143066406,292.9017028808594,296.0551452636719,295.5308532714844,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134351905435,7.43484696030805e-09,0.0010134277399629,-0.0185297783464193,0.0,0.0,0.0,-0.0084985988214612,60.0,14.16326904296875,0.0,-7.002445556736347e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,9.504333866061644e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.000100085613667,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,7.392303086817265e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0001000854972517,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0004747600178234,285.5555419921875,294.1499938964844,295.4485168457031,292.8720092773437,296.0443420410156,295.51141357421875,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127443820238,7.354126640990444e-09,0.0010127370478585,-0.018318360671401,0.0,0.0,0.0,-0.0084585798904299,60.0,14.057329177856444,0.0,-6.992909362679711e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,9.504333866061644e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.000100085613667,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,7.392303086817265e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0001000854972517,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0004747600178234,285.5555419921875,294.1499938964844,295.4485168457031,292.8720092773437,296.0443420410156,295.51141357421875,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127443820238,7.354126640990444e-09,0.0010127370478585,-0.018318360671401,0.0,0.0,0.0,-0.0084585798904299,60.0,14.057329177856444,0.0,-6.992909362679711e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,9.49746900005266e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0001000133197521,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,7.386963261524215e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0001000132106128,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0004744171164929,285.5466003417969,294.1499938964844,295.4286804199219,292.8448486328125,296.03338623046875,295.4920349121094,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.2684978036363646e-09,0.0010120051447302,-0.0180940814316272,0.0,0.0,0.0,-0.0084161311388015,60.0,13.95622730255127,0.0,-6.982799760635316e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,9.49746900005266e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0001000133197521,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,7.386963261524215e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0001000132106128,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0004744171164929,285.5466003417969,294.1499938964844,295.4286804199219,292.8448486328125,296.03338623046875,295.4920349121094,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.2684978036363646e-09,0.0010120051447302,-0.0180940814316272,0.0,0.0,0.0,-0.0084161311388015,60.0,13.95622730255127,0.0,-6.982799760635316e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,9.490627417108044e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,9.994126594392584e-05,299.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,7.381641626125202e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,9.99411568045616e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,0.0004740753793157,285.5378112792969,294.1499938964844,295.4089050292969,292.8204345703125,296.0223083496094,295.4727783203125,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112809250131,7.183151407019751e-09,0.0010112737072631,-0.0178705435246229,0.0,0.0,0.0,-0.0083738137036561,60.0,13.86077880859375,0.0,-6.972731370069597e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,9.490627417108044e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,9.994126594392584e-05,299.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,7.381641626125202e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,9.99411568045616e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,0.0004740753793157,285.5378112792969,294.1499938964844,295.4089050292969,292.8204345703125,296.0223083496094,295.4727783203125,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112809250131,7.183151407019751e-09,0.0010112737072631,-0.0178705435246229,0.0,0.0,0.0,-0.0083738137036561,60.0,13.86077880859375,0.0,-6.972731370069597e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.486865747021513e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,9.99016556306742e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,7.378715963568538e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.990154649131e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.0004738875140901,285.53350830078125,294.1499938964844,295.3990478515625,292.8093566894531,296.0166931152344,295.4632263183594,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108796413987,7.136239599248029e-09,0.0010108725400641,-0.0177476704120636,0.0,0.0,0.0,-0.0083505567163228,60.0,13.81539249420166,0.0,-6.967199794871703e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,9.483039320912212e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,9.986136137740688e-05,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,7.375739369308576e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,9.986125223804264e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.0004736963601317,285.5292358398437,294.1499938964844,295.3891906738281,292.799072265625,296.01104736328125,295.45367431640625,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104714892804,7.088514220043862e-09,0.0010104643879458,-0.0176226664334535,0.0,0.0,0.0,-0.0083268973976373,60.0,13.771476745605469,0.0,-6.961575138575429e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,9.475176193518564e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,9.977855370379984e-05,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,7.369623199338093e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.977844456443564e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0004733036039397,285.5207824707031,294.1499938964844,295.3695678710937,292.7809753417969,295.99969482421875,295.43463134765625,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096329497173,6.990447776189512e-09,0.001009625964798,-0.0173658020794391,0.0,0.0,0.0,-0.0082782823592424,60.0,13.687734603881836,0.0,-6.950023845320177e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,9.475176193518564e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,9.977855370379984e-05,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,7.369623199338093e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.977844456443564e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0004733036039397,285.5207824707031,294.1499938964844,295.3695678710937,292.7809753417969,295.99969482421875,295.43463134765625,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096329497173,6.990447776189512e-09,0.001009625964798,-0.0173658020794391,0.0,0.0,0.0,-0.0082782823592424,60.0,13.687734603881836,0.0,-6.950023845320177e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.467045310884714e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,9.969293023459612e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,7.363298209384084e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,9.969282109523192e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0004728974599856,285.5125427246094,294.1499938964844,295.3500061035156,292.7663879394531,295.9881896972656,295.4157409667969,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008765771985,6.889047554636818e-09,0.001008758903481,-0.0171002019196748,0.0,0.0,0.0,-0.0082280142232775,60.0,13.610604286193848,0.0,-6.938090280073085e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.467045310884714e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,9.969293023459612e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,7.363298209384084e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,9.969282109523192e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0004728974599856,285.5125427246094,294.1499938964844,295.3500061035156,292.7663879394531,295.9881896972656,295.4157409667969,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008765771985,6.889047554636818e-09,0.001008758903481,-0.0171002019196748,0.0,0.0,0.0,-0.0082280142232775,60.0,13.610604286193848,0.0,-6.938090280073085e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,9.460798173677176e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,9.962713374989109e-05,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,7.35843859729357e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,9.962703188648447e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0004725854087155,285.5066833496094,294.1499938964844,295.3360900878906,292.75738525390625,295.9798278808594,295.4022521972656,285.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080994106829,6.811141872731241e-09,0.0010080925421789,-0.0168961398303508,0.0,0.0,0.0,-0.0081893922761082,60.0,13.558897018432615,0.0,-6.928928542038193e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,9.458222484681757e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,9.9600016255863e-05,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,7.356435526162386e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,9.95999071164988e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0004724567697849,285.50445556640625,294.1499938964844,295.3307800292969,292.7540283203125,295.9765625,295.39703369140625,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078250197693,6.779029337877773e-09,0.0010078182676807,-0.0168120246380567,0.0,0.0,0.0,-0.0081734731793403,60.0,13.539069175720217,0.0,-6.925154139025835e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,9.44809798966162e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,9.949338709702717e-05,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,7.348560029640794e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,9.949328523362055e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,0.000471951032523,285.4965515136719,294.1499938964844,295.3121032714844,292.7424011230469,295.9648132324219,295.3786315917969,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067452676594,6.652784989569227e-09,0.001006738631986,-0.0164813417941331,0.0,0.0,0.0,-0.0081108883023262,60.0,13.47047519683838,-0.0,-6.910325112130522e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,9.44809798966162e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,9.949338709702717e-05,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,7.348560029640794e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,9.949328523362055e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,0.000471951032523,285.4965515136719,294.1499938964844,295.3121032714844,292.7424011230469,295.9648132324219,295.3786315917969,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067452676594,6.652784989569227e-09,0.001006738631986,-0.0164813417941331,0.0,0.0,0.0,-0.0081108883023262,60.0,13.47047519683838,-0.0,-6.910325112130522e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
