time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787900,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,9.442674490856008e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,9.94362708297558e-05,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,7.34434142941609e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,9.94361689663492e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0004716801049653,285.49267578125,294.1499938964844,295.302978515625,292.7368469238281,295.9588928222656,295.3695983886719,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061670327559,6.585163525585358e-09,0.0010061603970825,-0.0163042116910219,0.0,0.0,0.0,-0.0080773653462529,60.0,13.437009811401367,-0.0,-6.902388349772083e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,9.43717677728273e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,9.937838331097736e-05,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,7.340066076721996e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,9.937828144757076e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0004714055394288,285.4888610839844,294.1499938964844,295.2939453125,292.7314758300781,295.9529724121094,295.3606872558594,285.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055807651951,6.516627237829198e-09,0.0010055742459371,-0.0161246862262487,0.0,0.0,0.0,-0.0080433879047632,60.0,13.404000282287598,-0.0,-6.894348558716956e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,9.426120959687978e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,9.92619534372352e-05,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,7.331465894822031e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,9.92618515738286e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,0.000470853265142,285.4813232421875,294.1499938964844,295.2762756347656,292.72125244140625,295.9410400390625,295.3430480957031,285.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044020600616,6.378785943894627e-09,0.0010043957736343,-0.0157636124640703,0.0,0.0,0.0,-0.0079750558361411,60.0,13.339154243469238,-0.0,-6.878193659076717e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,9.426120959687978e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,9.92619534372352e-05,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,7.331465894822031e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,9.92618515738286e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,0.000470853265142,285.4813232421875,294.1499938964844,295.2762756347656,292.72125244140625,295.9410400390625,295.3430480957031,285.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044020600616,6.378785943894627e-09,0.0010043957736343,-0.0157636124640703,0.0,0.0,0.0,-0.0079750558361411,60.0,13.339154243469238,-0.0,-6.878193659076717e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,9.415201930096372e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,9.914696420310064e-05,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,7.322972669498995e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,9.914686233969404e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0004703078302554,285.4739685058594,294.1499938964844,295.2590637207031,292.71160888671875,295.92901611328125,295.32586669921875,285.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032377904281,6.242647732079831e-09,0.0010032315040007,-0.0154069950804114,0.0,0.0,0.0,-0.0079075656831264,60.0,13.276485443115234,-0.0,-6.862257606599087e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,9.415201930096372e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,9.914696420310064e-05,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,7.322972669498995e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,9.914686233969404e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0004703078302554,285.4739685058594,294.1499938964844,295.2590637207031,292.71160888671875,295.92901611328125,295.32586669921875,285.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032377904281,6.242647732079831e-09,0.0010032315040007,-0.0154069950804114,0.0,0.0,0.0,-0.0079075656831264,60.0,13.276485443115234,-0.0,-6.862257606599087e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,9.404923184774816e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,9.903871978167444e-05,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,7.31497784727253e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,9.903862519422546e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0004697944386862,285.4667663574219,294.1499938964844,295.2422180175781,292.7025756835937,295.9169311523437,295.3090515136719,285.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021418565884,6.114501793774707e-09,0.0010021358029916,-0.0150713082402944,0.0,0.0,0.0,-0.0078440383076667,60.0,13.216320037841797,-0.0,-6.847272970844642e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,9.404923184774816e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,9.903871978167444e-05,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,7.31497784727253e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,9.903862519422546e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0004697944386862,285.4667663574219,294.1499938964844,295.2422180175781,292.7025756835937,295.9169311523437,295.3090515136719,285.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021418565884,6.114501793774707e-09,0.0010021358029916,-0.0150713082402944,0.0,0.0,0.0,-0.0078440383076667,60.0,13.216320037841797,-0.0,-6.847272970844642e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,9.395719098392874e-05,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,9.894178947433828e-05,299.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,7.307818304980174e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,9.894169488688932e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,0.0004693346563726,285.4597473144531,294.1499938964844,295.2257385253906,292.694091796875,295.90478515625,295.2926025390625,285.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011603590101,5.999736707451575e-09,0.0010011543054133,-0.0147706698626279,0.0,0.0,0.0,-0.0077871438115835,60.0,13.159032821655272,-0.0,-6.833867871591792e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,9.395719098392874e-05,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,9.894178947433828e-05,299.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,7.307818304980174e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,9.894169488688932e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,0.0004693346563726,285.4597473144531,294.1499938964844,295.2257385253906,292.694091796875,295.90478515625,295.2926025390625,285.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011603590101,5.999736707451575e-09,0.0010011543054133,-0.0147706698626279,0.0,0.0,0.0,-0.0077871438115835,60.0,13.159032821655272,-0.0,-6.833867871591792e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,9.391795902047306e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,9.890047658700496e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,7.304767495952547e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.890038199955598e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,0.0004691387002822,285.4563293457031,294.1499938964844,295.2176208496094,292.6900329589844,295.898681640625,295.2845153808594,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000742195174,5.950816728272912e-09,0.0010007362579926,-0.0146425170823931,0.0,0.0,0.0,-0.0077628931030631,60.0,13.131916046142578,-0.0,-6.828157239624488e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,9.388185571879148e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,9.886245243251324e-05,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,7.30195824871771e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,9.886235784506424e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0004689583438448,285.45294189453125,294.1499938964844,295.2095947265625,292.6860656738281,295.892578125,295.2764892578125,285.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003576753661,5.9057860823941155e-09,0.0010003517381846,-0.014524552039802,0.0,0.0,0.0,-0.0077405725605785,60.0,13.1055326461792,-0.0,-6.822902776093542e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,9.381971904076636e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,9.879701974568889e-05,299.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,7.29712555767037e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.87969251582399e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0004686480097007,285.4462585449219,294.1499938964844,295.1936950683594,292.67852783203125,295.8803100585937,295.26055908203125,285.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996939916163,5.8282929593644894e-09,0.0009996881708502,-0.0143215470016002,0.0,0.0,0.0,-0.0077021508477628,60.0,13.0546236038208,-0.0,-6.813866093580145e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,9.381971904076636e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,9.879701974568889e-05,299.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,7.29712555767037e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.87969251582399e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0004686480097007,285.4462585449219,294.1499938964844,295.1936950683594,292.67852783203125,295.8803100585937,295.26055908203125,285.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996939916163,5.8282929593644894e-09,0.0009996881708502,-0.0143215470016002,0.0,0.0,0.0,-0.0077021508477628,60.0,13.0546236038208,-0.0,-6.813866093580145e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.378042159369215e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,9.87556268228218e-05,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,7.29406820028089e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,9.875553951133044e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0004684517043642,285.43975830078125,294.1499938964844,295.17803955078125,292.6714172363281,295.86798095703125,295.24481201171875,285.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992745472118,5.77924419431497e-09,0.0009992687264457,-0.0141930561512708,0.0,0.0,0.0,-0.0076778354123234,60.0,13.007708549499512,-0.0,-6.80814906672822e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.378042159369215e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,9.87556268228218e-05,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,7.29406820028089e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,9.875553951133044e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0004684517043642,285.43975830078125,294.1499938964844,295.17803955078125,292.6714172363281,295.86798095703125,295.24481201171875,285.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992745472118,5.77924419431497e-09,0.0009992687264457,-0.0141930561512708,0.0,0.0,0.0,-0.0076778354123234,60.0,13.007708549499512,-0.0,-6.80814906672822e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,9.37671575229615e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,9.874166426016018e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,7.293036469491199e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,9.87415696727112e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,0.0004683854640461,285.4346923828125,294.1499938964844,295.1656494140625,292.6659851074219,295.85809326171875,295.2322998046875,285.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991326369345,5.762657018237861e-09,0.0009991269325837,-0.0141496025025844,0.0,0.0,0.0,-0.0076696122996509,60.0,12.97338581085205,-0.0,-6.806216390486952e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,9.376384696224704e-05,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,9.873817907646298e-05,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,7.292778900591657e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,9.8738084489014e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,0.0004683689330704,285.43341064453125,294.1499938964844,295.1625671386719,292.6646423339844,295.8555908203125,295.22918701171875,285.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990972466766,5.758518994980477e-09,0.0009990914259105,-0.0141387619078159,0.0,0.0,0.0,-0.007667560596019,60.0,12.964805603027344,-0.0,-6.805733931969371e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,9.37714212341234e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,9.874614625005051e-05,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,7.293367525562644e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,9.874605166260152e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.00046840676805,285.42724609375,294.1499938964844,295.1472473144531,292.6582336425781,295.8431701660156,295.21356201171875,285.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991771075874,5.767872846007549e-09,0.0009991714032366,-0.0141632659360766,0.0,0.0,0.0,-0.0076721971854567,60.0,12.926002502441406,-0.0,-6.806823904526027e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,9.37714212341234e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,9.874614625005051e-05,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,7.293367525562644e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,9.874605166260152e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.00046840676805,285.42724609375,294.1499938964844,295.1472473144531,292.6582336425781,295.8431701660156,295.21356201171875,285.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991771075874,5.767872846007549e-09,0.0009991714032366,-0.0141632659360766,0.0,0.0,0.0,-0.0076721971854567,60.0,12.926002502441406,-0.0,-6.806823904526027e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,9.378737740917133e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,9.876294643618166e-05,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,7.294608803931624e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,9.87628591246903e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0004684864834416,285.4242248535156,294.1499938964844,295.1396484375,292.6551208496094,295.8369445800781,295.20574951171875,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993470739573,5.787720969152588e-09,0.0009993412531912,-0.0142152626067399,0.0,0.0,0.0,-0.0076820375397801,60.0,12.908631324768066,-0.0,-6.809136721130926e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,9.380651317769662e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,9.878309356281534e-05,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,7.296096737263724e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.878300625132395e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0004685820604208,285.4212341308594,294.1499938964844,295.1320495605469,292.652099609375,295.8306884765625,295.19793701171875,285.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999551732093,5.811521486265292e-09,0.000999545911327,-0.0142776109278202,0.0,0.0,0.0,-0.0076938425190746,60.0,12.891881942749023,-0.0,-6.811910679971335e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,9.385977318743244e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,9.883917664410546e-05,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,7.300238212337717e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,9.883908205665648e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.000468848098535,285.4153747558594,294.1499938964844,295.1169128417969,292.6462097167969,295.8181457519531,295.1822204589844,285.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001171613112,5.8777995803893646e-09,0.0010001112241297,-0.0144512383267283,0.0,0.0,0.0,-0.0077266921289265,60.0,12.860702514648438,-0.0,-6.81963854276546e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,9.385977318743244e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,9.883917664410546e-05,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,7.300238212337717e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,9.883908205665648e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.000468848098535,285.4153747558594,294.1499938964844,295.1169128417969,292.6462097167969,295.8181457519531,295.1822204589844,285.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001171613112,5.8777995803893646e-09,0.0010001112241297,-0.0144512383267283,0.0,0.0,0.0,-0.0077266921289265,60.0,12.860702514648438,-0.0,-6.81963854276546e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,9.393882646691054e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.892242087516934e-05,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,7.306386396521702e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,9.892233356367797e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0004692430084105,285.40966796875,294.1499938964844,295.1017761230469,292.6405334472656,295.8055419921875,295.1663818359375,285.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000958844088,5.976223071968434e-09,0.0010009527904912,-0.0147090731188654,0.0,0.0,0.0,-0.0077754845842719,60.0,12.833654403686523,-0.0,-6.831123045003551e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,9.393882646691054e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.892242087516934e-05,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,7.306386396521702e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,9.892233356367797e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0004692430084105,285.40966796875,294.1499938964844,295.1017761230469,292.6405334472656,295.8055419921875,295.1663818359375,285.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000958844088,5.976223071968434e-09,0.0010009527904912,-0.0147090731188654,0.0,0.0,0.0,-0.0077754845842719,60.0,12.833654403686523,-0.0,-6.831123045003551e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,9.403944568475708e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,9.902837336994708e-05,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,7.314212416531518e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,9.90282860584557e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,0.0004697456606663,285.4041442871094,294.1499938964844,295.0866394042969,292.6350402832031,295.7929077148437,295.150390625,285.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020303307101,6.101518401635531e-09,0.001002024160698,-0.0150372982025146,0.0,0.0,0.0,-0.0078375991433858,60.0,12.810225486755373,-0.0,-6.845755962103794e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,9.403944568475708e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,9.902837336994708e-05,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,7.314212416531518e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,9.90282860584557e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,0.0004697456606663,285.4041442871094,294.1499938964844,295.0866394042969,292.6350402832031,295.7929077148437,295.150390625,285.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020303307101,6.101518401635531e-09,0.001002024160698,-0.0150372982025146,0.0,0.0,0.0,-0.0078375991433858,60.0,12.810225486755373,-0.0,-6.845755962103794e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,9.41586258704774e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,9.915386908687653e-05,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,7.323481258936226e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,9.915378905134276e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0004703409795183,285.39874267578125,294.1499938964844,295.07147216796875,292.629638671875,295.7801818847656,295.1341857910156,285.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032994905486,6.249933903745841e-09,0.0010032933205366,-0.0154260825365781,0.0,0.0,0.0,-0.007911174558103,60.0,12.789992332458496,-0.0,-6.863110257881999e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,9.41586258704774e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,9.915386908687653e-05,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,7.323481258936226e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,9.915378905134276e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0004703409795183,285.39874267578125,294.1499938964844,295.07147216796875,292.629638671875,295.7801818847656,295.1341857910156,285.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032994905486,6.249933903745841e-09,0.0010032933205366,-0.0154260825365781,0.0,0.0,0.0,-0.007911174558103,60.0,12.789992332458496,-0.0,-6.863110257881999e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,9.4225921202451e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,9.922473691403866e-05,299.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,7.32871558284387e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,9.922464960254727e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0004706771578639,285.3961486816406,294.1499938964844,295.0638427734375,292.6269836425781,295.7738037109375,295.1260070800781,285.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040167253464,6.333745972142424e-09,0.0010040103225037,-0.0156456306576728,0.0,0.0,0.0,-0.0079527255147695,60.0,12.781264305114746,-0.0,-6.872919300349167e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,9.42950719036162e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.92975474218838e-05,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,7.334093243116513e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,9.929746738635004e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0004710225621238,285.3935546875,294.1499938964844,295.0561828613281,292.62432861328125,295.76739501953125,295.1177673339844,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047538671642,6.419862863538128e-09,0.0010047474643215,-0.015871213749051,0.0,0.0,0.0,-0.0079954210668802,60.0,12.77295207977295,-0.0,-6.883006165026019e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,9.443936869502068e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,9.9449505796656e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,7.345316407736391e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,9.944941848516464e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,0.0004717433766927,285.388427734375,294.1499938964844,295.0407409667969,292.6190795898437,295.7545471191406,295.1011962890625,285.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062896180897,6.599583990407609e-09,0.0010062829824164,-0.0163419861346483,0.0,0.0,0.0,-0.0080845104530453,60.0,12.757428169250488,-0.0,-6.904080152025929e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,9.443936869502068e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,9.9449505796656e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,7.345316407736391e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,9.944941848516464e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,0.0004717433766927,285.388427734375,294.1499938964844,295.0407409667969,292.6190795898437,295.7545471191406,295.1011962890625,285.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062896180897,6.599583990407609e-09,0.0010062829824164,-0.0163419861346483,0.0,0.0,0.0,-0.0080845104530453,60.0,12.757428169250488,-0.0,-6.904080152025929e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,9.459468856221064e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,9.961305477190764e-05,299.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,7.357395952567458e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,9.961297473637389e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,0.000472519226605,285.3835144042969,294.1499938964844,295.025146484375,292.61383056640625,295.7416381835937,295.0843811035156,285.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079438798129,6.793025253415408e-09,0.0010079371277242,-0.016848687082529,0.0,0.0,0.0,-0.0081804078072309,60.0,12.7440767288208,-0.0,-6.92679904545912e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,9.459468856221064e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,9.961305477190764e-05,299.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,7.357395952567458e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,9.961297473637389e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,0.000472519226605,285.3835144042969,294.1499938964844,295.025146484375,292.61383056640625,295.7416381835937,295.0843811035156,285.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079438798129,6.793025253415408e-09,0.0010079371277242,-0.016848687082529,0.0,0.0,0.0,-0.0081804078072309,60.0,12.7440767288208,-0.0,-6.92679904545912e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.473415411775932e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,9.975991997634992e-05,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,7.368243677774444e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,9.975983266485856e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,0.0004732158849947,285.3793334960937,294.1499938964844,295.0111999511719,292.6091613769531,295.7301940917969,295.06939697265625,285.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094295721501,6.966732080115889e-09,0.0010094225872308,-0.0173036828637123,0.0,0.0,0.0,-0.0082665225490927,60.0,12.733348846435549,-0.0,-6.947232122911373e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,9.475318802287802e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,9.977995796361938e-05,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,7.369723607553169e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,9.977987792808564e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,0.0004733109672088,285.3787536621094,294.1499938964844,295.0093078613281,292.6085205078125,295.7286376953125,295.0673522949219,285.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096322512254,6.990438006226896e-09,0.0010096252663061,-0.0173657778650522,0.0,0.0,0.0,-0.0082782739773392,60.0,12.73188591003418,-0.0,-6.95002313477744e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,9.49113818933256e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.994654101319612e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,7.382027251878753e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,9.994646097766235e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0004741011944133,285.3741149902344,294.1499938964844,294.9931945800781,292.6031188964844,295.7155456542969,295.05010986328125,285.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113171301782,7.1874710627639615e-09,0.0010113100288435,-0.0178818572312593,0.0,0.0,0.0,-0.0083759510889649,60.0,12.720308303833008,-0.0,-6.973240829211137e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
