time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790240,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,9.49113818933256e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.994654101319612e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,7.382027251878753e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,9.994646097766235e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0004741011944133,285.3741149902344,294.1499938964844,294.9931945800781,292.6031188964844,295.7155456542969,295.05010986328125,285.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113171301782,7.1874710627639615e-09,0.0010113100288435,-0.0178818572312593,0.0,0.0,0.0,-0.0083759510889649,60.0,12.720308303833008,-0.0,-6.973240829211137e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,9.498837607679889e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,0.0001000276242848,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,7.388016092590988e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,0.0001000275442493,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0004744858306366,285.37188720703125,294.1499938964844,294.98504638671875,292.6003723144531,295.7089538574219,295.0414123535156,285.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121370432898,7.283371683541873e-09,0.0010121298255398,-0.0181330423802137,0.0,0.0,0.0,-0.0084234923124313,60.0,12.714532852172852,-0.0,-6.98455551173538e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,9.50642570387572e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,0.0001001075288513,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,7.393917621811852e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0001001074488158,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,0.0004748648498207,285.36968994140625,294.1499938964844,294.976806640625,292.5975952148437,295.7023620605469,295.0326538085937,285.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129446163773,7.3778783082900645e-09,0.001012937282212,-0.0183805711567401,0.0,0.0,0.0,-0.0084703397005796,60.0,12.70870304107666,-0.0,-6.995714585400492e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,9.521233732812108e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0001002634598989,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,7.405434735119343e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0001002633798634,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0004756045527756,285.3653564453125,294.1499938964844,294.9600524902344,292.5919189453125,295.68914794921875,295.0150451660156,285.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145225096493,7.562310777586845e-09,0.0010145149426534,-0.0188636239618062,0.0,0.0,0.0,-0.0085617741569876,60.0,12.696805000305176,-0.0,-7.017517589247292e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,9.521233732812108e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0001002634598989,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,7.405434735119343e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0001002633798634,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0004756045527756,285.3653564453125,294.1499938964844,294.9600524902344,292.5919189453125,295.68914794921875,295.0150451660156,285.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145225096493,7.562310777586845e-09,0.0010145149426534,-0.0188636239618062,0.0,0.0,0.0,-0.0085617741569876,60.0,12.696805000305176,-0.0,-7.017517589247292e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,9.534635319141672e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0001004045843728,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,7.41585754440166e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.0001004045043373,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0004762739990837,285.3611755371094,294.1499938964844,294.94293212890625,292.58599853515625,295.67578125,294.9972229003906,285.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159499943256,7.729218154395312e-09,0.001015942194499,-0.0193007625639438,0.0,0.0,0.0,-0.0086445175111293,60.0,12.683632850646973,-0.0,-7.037278493271516e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,9.534635319141672e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0001004045843728,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,7.41585754440166e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.0001004045043373,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0004762739990837,285.3611755371094,294.1499938964844,294.94293212890625,292.58599853515625,295.67578125,294.9972229003906,285.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159499943256,7.729218154395312e-09,0.001015942194499,-0.0193007625639438,0.0,0.0,0.0,-0.0086445175111293,60.0,12.683632850646973,-0.0,-7.037278493271516e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,9.546866931486876e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0001005333833745,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,7.425370858982205e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,0.000100533303339,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0004768850049003,285.35711669921875,294.1499938964844,294.92535400390625,292.5798645019531,295.6623840332031,294.9792175292969,285.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172540787607,7.881552299693341e-09,0.0010172461625188,-0.0196997243911027,0.0,0.0,0.0,-0.0087200431153178,60.0,12.669164657592772,-0.0,-7.055337647443596e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,9.546866931486876e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0001005333833745,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,7.425370858982205e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,0.000100533303339,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0004768850049003,285.35711669921875,294.1499938964844,294.92535400390625,292.5798645019531,295.6623840332031,294.9792175292969,285.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172540787607,7.881552299693341e-09,0.0010172461625188,-0.0196997243911027,0.0,0.0,0.0,-0.0087200431153178,60.0,12.669164657592772,-0.0,-7.055337647443596e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,9.556912118569016e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001006391612463,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,7.433183054672554e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0001006390812108,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0004773867840413,285.3532409667969,294.1499938964844,294.9073181152344,292.57342529296875,295.6488647460937,294.9609069824219,285.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183225385844,8.006643348323905e-09,0.0010183146223425,-0.0200273301452398,0.0,0.0,0.0,-0.0087820496410131,60.0,12.65237045288086,-0.0,-7.070184437907302e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,9.556912118569016e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001006391612463,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,7.433183054672554e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0001006390812108,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0004773867840413,285.3532409667969,294.1499938964844,294.9073181152344,292.57342529296875,295.6488647460937,294.9609069824219,285.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183225385844,8.006643348323905e-09,0.0010183146223425,-0.0200273301452398,0.0,0.0,0.0,-0.0087820496410131,60.0,12.65237045288086,-0.0,-7.070184437907302e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,9.56125877564773e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,0.0001006849342957,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,7.436564192175865e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,0.0001006848542601,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,0.0004776039277203,285.3513488769531,294.1499938964844,294.89813232421875,292.570068359375,295.6420593261719,294.9516296386719,285.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018785056658,8.060766276685172e-09,0.0010187770240008,-0.0201690755784511,0.0,0.0,0.0,-0.0088088791817426,60.0,12.643112182617188,-0.0,-7.076613428580458e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,9.565113577991724e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,0.0001007255195872,299.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,7.439561886712909e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001007254395517,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,0.0004777964495588,285.3495178222656,294.1499938964844,294.8887939453125,292.5666198730469,295.6352233886719,294.9423217773437,285.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191955370828,8.108758109415248e-09,0.0010191873880103,-0.0202947575598955,0.0,0.0,0.0,-0.0088326707482337,60.0,12.633261680603027,-0.0,-7.08231624457767e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,9.571443661116064e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0001007921746349,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,7.444484799634665e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,0.0001007921018754,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0004781126626767,285.34588623046875,294.1499938964844,294.86968994140625,292.5594482421875,295.6215209960937,294.92352294921875,285.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198723757639,8.18756529241682e-09,0.0010198641102761,-0.0205011405050754,0.0,0.0,0.0,-0.0088717527687549,60.0,12.611897468566896,-0.0,-7.091685461091404e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,9.571443661116064e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0001007921746349,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,7.444484799634665e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,0.0001007921018754,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0004781126626767,285.34588623046875,294.1499938964844,294.86968994140625,292.5594482421875,295.6215209960937,294.92352294921875,285.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198723757639,8.18756529241682e-09,0.0010198641102761,-0.0205011405050754,0.0,0.0,0.0,-0.0088717527687549,60.0,12.611897468566896,-0.0,-7.091685461091404e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,9.574371506460012e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0001008230101433,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,7.446761446772143e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,0.0001008229301078,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,0.0004782589676324,285.3424987792969,294.1499938964844,294.8500061035156,292.5518798828125,295.6076354980469,294.9041748046875,285.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201815748587,8.223982383981365e-09,0.0010201733093708,-0.0205965116620063,0.0,0.0,0.0,-0.0088897952809929,60.0,12.585770606994627,-0.0,-7.096017640151332e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,9.574371506460012e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0001008230101433,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,7.446761446772143e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,0.0001008229301078,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,0.0004782589676324,285.3424987792969,294.1499938964844,294.8500061035156,292.5518798828125,295.6076354980469,294.9041748046875,285.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201815748587,8.223982383981365e-09,0.0010201733093708,-0.0205965116620063,0.0,0.0,0.0,-0.0088897952809929,60.0,12.585770606994627,-0.0,-7.096017640151332e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,9.576721640769392e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,0.0001008477556752,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,7.448589894920588e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0001008476829156,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,0.0004783763724844,285.3392944335937,294.1499938964844,294.8295593261719,292.543212890625,295.5942077636719,294.8851318359375,285.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204340796917,8.253207894881598e-09,0.0010204259306192,-0.0206730458885431,0.0,0.0,0.0,-0.0089042969048023,60.0,12.558837890625,-0.0,-7.099494325757405e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,9.57677766564302e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0001008483450277,299.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38653564453125,0.0,0.0,7.448632823070511e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001008482649922,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0004783791664522,285.33917236328125,294.1499938964844,294.8286437988281,292.5428161621094,295.5936584472656,294.88427734375,285.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204400168731,8.253899785870544e-09,0.0010204317513853,-0.0206748582422733,0.0,0.0,0.0,-0.0089046396315097,60.0,12.557458877563477,-0.0,-7.099576748714753e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,9.578176832292228e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0001008630715659,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,7.449720578733832e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0001008629988064,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0004784490447491,285.3360595703125,294.1499938964844,294.8046569824219,292.5313720703125,295.5793762207031,294.8626708984375,285.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205858852714,8.271263673975682e-09,0.0010205776197835,-0.0207203347235918,0.0,0.0,0.0,-0.0089132348075509,60.0,12.522982597351074,-0.0,-7.101643717533079e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,9.578176832292228e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0001008630715659,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,7.449720578733832e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0001008629988064,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0004784490447491,285.3360595703125,294.1499938964844,294.8046569824219,292.5313720703125,295.5793762207031,294.8626708984375,285.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205858852714,8.271263673975682e-09,0.0010205776197835,-0.0207203347235918,0.0,0.0,0.0,-0.0089132348075509,60.0,12.522982597351074,-0.0,-7.101643717533079e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,9.578762546880172e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.000100869234302,299.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,7.45017605368048e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0001008691615425,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.0004784782940987,285.3345642089844,294.1499938964844,294.791748046875,292.5247802734375,295.5721435546875,294.8512268066406,285.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206477018073,8.278528085270409e-09,0.0010206394363194,-0.0207393579185009,0.0,0.0,0.0,-0.0089168343693017,60.0,12.504301071166992,-0.0,-7.1025084480425e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,9.579278412275016e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001008746694424,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,7.450576958945021e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0001008745966828,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0004785040800925,285.3331298828125,294.1499938964844,294.7782592773437,292.5177001953125,295.5648498535156,294.8394470214844,285.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207023005932,8.284927410784348e-09,0.0010206940351054,-0.0207561161369085,0.0,0.0,0.0,-0.0089200064539909,60.0,12.484766960144045,-0.0,-7.103270149855234e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,9.580125333741309e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0001008835824904,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,7.451235433109105e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.0001008835097309,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.000478546397062,285.33026123046875,294.1499938964844,294.7495422363281,292.5019226074219,295.55010986328125,294.81500244140625,285.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207929881289,8.295415021564168e-09,0.0010207847226411,-0.0207835808396339,0.0,0.0,0.0,-0.0089252106845378,60.0,12.44363498687744,-0.0,-7.10451786289923e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,9.580125333741309e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0001008835824904,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,7.451235433109105e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.0001008835097309,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.000478546397062,285.33026123046875,294.1499938964844,294.7495422363281,292.5019226074219,295.55010986328125,294.81500244140625,285.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207929881289,8.295415021564168e-09,0.0010207847226411,-0.0207835808396339,0.0,0.0,0.0,-0.0089252106845378,60.0,12.44363498687744,-0.0,-7.10451786289923e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,9.5805931778159e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001008885083138,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,7.451599230989814e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37615966796875,0.0,0.0,0.0001008884355542,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,0.0004785697674378,285.3276062011719,294.1499938964844,294.71875,292.4842529296875,295.5350036621094,294.7885131835937,285.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208421153947,8.301186404935379e-09,0.0010208338499069,-0.0207986943423748,0.0,0.0,0.0,-0.0089280698448419,60.0,12.397798538208008,-0.0,-7.105204957724709e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,9.5805931778159e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001008885083138,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,7.451599230989814e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37615966796875,0.0,0.0,0.0001008884355542,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,0.0004785697674378,285.3276062011719,294.1499938964844,294.71875,292.4842529296875,295.5350036621094,294.7885131835937,285.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208421153947,8.301186404935379e-09,0.0010208338499069,-0.0207986943423748,0.0,0.0,0.0,-0.0089280698448419,60.0,12.397798538208008,-0.0,-7.105204957724709e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,9.580817277310416e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.000100890865724,299.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,7.451773126376793e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0001008908002404,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,0.0004785810015164,285.3250427246094,294.1499938964844,294.6860046386719,292.4648132324219,295.51959228515625,294.7603454589844,285.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208655148744,8.303922882646475e-09,0.0010208572493866,-0.0208058599382638,0.0,0.0,0.0,-0.0089294267818331,60.0,12.348600387573242,-0.0,-7.105531096840424e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,9.580817277310416e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.000100890865724,299.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,7.451773126376793e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0001008908002404,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,0.0004785810015164,285.3250427246094,294.1499938964844,294.6860046386719,292.4648132324219,295.51959228515625,294.7603454589844,285.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208655148744,8.303922882646475e-09,0.0010208572493866,-0.0208058599382638,0.0,0.0,0.0,-0.0089294267818331,60.0,12.348600387573242,-0.0,-7.105531096840424e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.580789628671482e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0001008905674098,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,7.45175129850395e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0001008905019261,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,0.0004785796045325,285.3226623535156,294.1499938964844,294.6514587402344,292.4437561035156,295.5037536621094,294.7304077148437,285.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208619059994,8.303510767859734e-09,0.0010208536405116,-0.0208047814667224,0.0,0.0,0.0,-0.0089292228221893,60.0,12.295928001403809,-0.0,-7.105482069391655e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.580789628671482e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0001008905674098,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,7.45175129850395e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0001008905019261,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,0.0004785796045325,285.3226623535156,294.1499938964844,294.6514587402344,292.4437561035156,295.5037536621094,294.7304077148437,285.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208619059994,8.303510767859734e-09,0.0010208536405116,-0.0208047814667224,0.0,0.0,0.0,-0.0089292228221893,60.0,12.295928001403809,-0.0,-7.105482069391655e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,9.580677578924224e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001008893887046,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,7.45166398701258e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.370361328125,0.0,0.0,0.000100889323221,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.0004785740165971,285.321533203125,294.1499938964844,294.63360595703125,292.43267822265625,295.49566650390625,294.71466064453125,285.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208493331447,8.302091458745053e-09,0.0010208409512415,-0.0208010654896497,0.0,0.0,0.0,-0.0089285159483551,60.0,12.268159866333008,-0.0,-7.105312960220544e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,9.580529149388894e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,0.0001008878243737,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,7.451548299286515e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001008877588901,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,0.0004785666242241,285.3204345703125,294.1499938964844,294.6153259277344,292.4212646484375,295.48748779296875,294.6985778808594,285.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208331514149,8.300212073208968e-09,0.0010208248859271,-0.0207961425185203,0.0,0.0,0.0,-0.0089275846257805,60.0,12.239812850952148,-0.0,-7.10508913925878e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,9.580125333741309e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,0.0001008835679385,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,7.451233977917582e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0001008835024549,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0004785464552696,285.3183288574219,294.1499938964844,294.5777587890625,292.3974914550781,295.4709167480469,294.66558837890625,285.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295120146328827e-09,0.0010207819286733,-0.020782807841897,0.0,0.0,0.0,-0.008925063535571,60.0,12.181720733642578,-0.0,-7.104483046305178e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,9.580125333741309e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,0.0001008835679385,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,7.451233977917582e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0001008835024549,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0004785464552696,285.3183288574219,294.1499938964844,294.5777587890625,292.3974914550781,295.4709167480469,294.66558837890625,285.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295120146328827e-09,0.0010207819286733,-0.020782807841897,0.0,0.0,0.0,-0.008925063535571,60.0,12.181720733642578,-0.0,-7.104483046305178e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,9.57952142925933e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.0001008772087516,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,7.450763951055706e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.000100877143268,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0004785163037013,285.3163452148437,294.1499938964844,294.53887939453125,292.37255859375,295.4538269042969,294.63092041015625,285.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287540431695106e-09,0.0010207170853391,-0.0207629594951868,0.0,0.0,0.0,-0.0089213056489825,60.0,12.120759963989258,-0.0,-7.103580657030761e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,9.57952142925933e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.0001008772087516,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,7.450763951055706e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.000100877143268,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0004785163037013,285.3163452148437,294.1499938964844,294.53887939453125,292.37255859375,295.4538269042969,294.63092041015625,285.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287540431695106e-09,0.0010207170853391,-0.0207629594951868,0.0,0.0,0.0,-0.0089213056489825,60.0,12.120759963989258,-0.0,-7.103580657030761e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,9.578790923114866e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0001008695107884,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,7.450195698766038e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0001008694453048,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,0.0004784798074979,285.3145446777344,294.1499938964844,294.4989318847656,292.3466491699219,295.4363098144531,294.594970703125,285.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278381535831159e-09,0.0010206387378275,-0.0207389742136001,0.0,0.0,0.0,-0.0089167645201087,60.0,12.057777404785156,-0.0,-7.102490684474105e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,9.578790923114866e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0001008695107884,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,7.450195698766038e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0001008694453048,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,0.0004784798074979,285.3145446777344,294.1499938964844,294.4989318847656,292.3466491699219,295.4363098144531,294.594970703125,285.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278381535831159e-09,0.0010206387378275,-0.0207389742136001,0.0,0.0,0.0,-0.0089167645201087,60.0,12.057777404785156,-0.0,-7.102490684474105e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
