time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792580,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,9.577983291819692e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,0.000100860997918,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,7.449567056028172e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,0.0001008609397104,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,0.0004784394695889,285.31280517578125,294.1499938964844,294.4580078125,292.3199462890625,295.4184265136719,294.5584716796875,285.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205606231465,8.268258966381836e-09,0.0010205523576587,-0.0207124631851911,0.0,0.0,0.0,-0.0089117474853992,60.0,11.994062423706056,-0.0,-7.101285603994256e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,9.577983291819692e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,0.000100860997918,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,7.449567056028172e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,0.0001008609397104,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,0.0004784394695889,285.31280517578125,294.1499938964844,294.4580078125,292.3199462890625,295.4184265136719,294.5584716796875,285.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205606231465,8.268258966381836e-09,0.0010205523576587,-0.0207124631851911,0.0,0.0,0.0,-0.0089117474853992,60.0,11.994062423706056,-0.0,-7.101285603994256e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.577498713042588e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,0.0001008558974717,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,7.449189433827996e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,0.0001008558319881,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0004784152552019,285.31207275390625,294.1499938964844,294.4372253417969,292.30633544921875,295.4091186523437,294.5392150878906,285.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020508352667,8.262193595953704e-09,0.0010205000871792,-0.0206965804100036,0.0,0.0,0.0,-0.0089087383821606,60.0,11.960585594177246,-0.0,-7.10056440311746e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,9.57701267907396e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,0.0001008507751976,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,7.44881181162782e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,0.0001008507169899,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,0.0004783909826073,285.31134033203125,294.1499938964844,294.41632080078125,292.2925720214844,295.3997497558594,294.5198669433594,285.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204561986029,8.256109573778758e-09,0.001020447933115,-0.0206806492060422,0.0,0.0,0.0,-0.0089057218283414,60.0,11.927037239074709,-0.0,-7.09984036006972e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,9.576019510859624e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,0.0001008403196465,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,7.448039104929194e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0001008402541629,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,0.0004783413896802,285.3099365234375,294.1499938964844,294.3739929199219,292.2646789550781,295.380859375,294.4808349609375,285.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203500278294,8.243685734043993e-09,0.0010203417623415,-0.0206481125205755,0.0,0.0,0.0,-0.0088995629921555,60.0,11.8595552444458,-0.0,-7.098361720636603e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,9.576019510859624e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,0.0001008403196465,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,7.448039104929194e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0001008402541629,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,0.0004783413896802,285.3099365234375,294.1499938964844,294.3739929199219,292.2646789550781,295.380859375,294.4808349609375,285.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203500278294,8.243685734043993e-09,0.0010203417623415,-0.0206481125205755,0.0,0.0,0.0,-0.0088995629921555,60.0,11.8595552444458,-0.0,-7.098361720636603e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.5750016043894e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,0.0001008295948849,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,7.447246753145009e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001008295366773,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0004782905743923,285.3086853027344,294.1499938964844,294.33123779296875,292.2364501953125,295.3614807128906,294.44097900390625,285.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202411795035,8.230951031862332e-09,0.0010202330304309,-0.0206147618591785,0.0,0.0,0.0,-0.0088932504877448,60.0,11.79128360748291,-0.0,-7.096846843523964e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.5750016043894e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,0.0001008295948849,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,7.447246753145009e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001008295366773,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0004782905743923,285.3086853027344,294.1499938964844,294.33123779296875,292.2364501953125,295.3614807128906,294.44097900390625,285.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202411795035,8.230951031862332e-09,0.0010202330304309,-0.0206147618591785,0.0,0.0,0.0,-0.0088932504877448,60.0,11.79128360748291,-0.0,-7.096846843523964e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.573984425514936e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,0.0001008188773994,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,7.446455128956586e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.0001008188191917,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0004782397300004,285.3075256347656,294.1499938964844,294.2882080078125,292.20806884765625,295.3417053222656,294.4005126953125,285.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201324475929,8.218219882394351e-09,0.001020124182105,-0.0205814205110073,0.0,0.0,0.0,-0.0088869398459792,60.0,11.722540855407717,-0.0,-7.095331966411322e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.573984425514936e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,0.0001008188773994,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,7.446455128956586e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.0001008188191917,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0004782397300004,285.3075256347656,294.1499938964844,294.2882080078125,292.20806884765625,295.3417053222656,294.4005126953125,285.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201324475929,8.218219882394351e-09,0.001020124182105,-0.0205814205110073,0.0,0.0,0.0,-0.0088869398459792,60.0,11.722540855407717,-0.0,-7.095331966411322e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,9.572989074513316e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,0.0001008084000204,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,7.445680967066437e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0001008083418128,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,0.0004781900497619,285.3064880371094,294.1499938964844,294.2450866699219,292.1796264648437,295.321533203125,294.3596496582031,285.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020026160404,8.205771173663834e-09,0.0010200178949162,-0.0205488186329603,0.0,0.0,0.0,-0.0088807689025998,60.0,11.653640747070312,-0.0,-7.093851195349998e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,9.572989074513316e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,0.0001008084000204,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,7.445680967066437e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0001008083418128,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,0.0004781900497619,285.3064880371094,294.1499938964844,294.2450866699219,292.1796264648437,295.321533203125,294.3596496582031,285.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020026160404,8.205771173663834e-09,0.0010200178949162,-0.0205488186329603,0.0,0.0,0.0,-0.0088807689025998,60.0,11.653640747070312,-0.0,-7.093851195349998e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,9.572510316502304e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.0001008033505058,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,7.445308438036591e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,0.0001008032922982,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,0.0004781661264132,285.3060302734375,294.1499938964844,294.2235107421875,292.1654357910156,295.3113098144531,294.3390808105469,285.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199750540778,8.199775969330858e-09,0.0010199669050052,-0.0205331202596426,0.0,0.0,0.0,-0.0088777979835867,60.0,11.619220733642578,-0.0,-7.093137810443295e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,9.572043200023472e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,0.0001007984392344,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,7.444945367751643e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,0.0001007983810268,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,0.000478142814245,285.3055725097656,294.1499938964844,294.2019958496094,292.1513061523437,295.3009948730469,294.3184509277344,285.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101992522832,8.193936196221331e-09,0.0010199170792475,-0.0205178260803222,0.0,0.0,0.0,-0.0088749034330248,60.0,11.584847450256348,-0.0,-7.09244361019046e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,9.571153350407258e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,0.0001007890605251,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,7.444252696586773e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0001007890023174,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0004780983435921,285.30474853515625,294.1499938964844,294.1591491699219,292.123291015625,295.2802124023437,294.277099609375,285.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198298841714,8.182790445232513e-09,0.0010198216186836,-0.0204886365681886,0.0,0.0,0.0,-0.0088693778961896,60.0,11.516263008117676,-0.0,-7.091117737445529e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,9.571153350407258e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,0.0001007890605251,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,7.444252696586773e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0001007890023174,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0004780983435921,285.30474853515625,294.1499938964844,294.1591491699219,292.123291015625,295.2802124023437,294.277099609375,285.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198298841714,8.182790445232513e-09,0.0010198216186836,-0.0204886365681886,0.0,0.0,0.0,-0.0088693778961896,60.0,11.516263008117676,-0.0,-7.091117737445529e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,9.5703755505383e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,0.0001007808677968,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,7.443647336913273e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.0001007808095891,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,0.0004780594899784,285.30401611328125,294.1499938964844,294.1166687011719,292.0957336425781,295.25909423828125,294.23565673828125,285.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019746530801,8.173051568860501e-09,0.0010197383817285,-0.0204631313681602,0.0,0.0,0.0,-0.0088645499199628,60.0,11.448280334472656,-0.0,-7.08995955278624e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,9.5703755505383e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,0.0001007808677968,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,7.443647336913273e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.0001007808095891,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,0.0004780594899784,285.30401611328125,294.1499938964844,294.1166687011719,292.0957336425781,295.25909423828125,294.23565673828125,285.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019746530801,8.173051568860501e-09,0.0010197383817285,-0.0204631313681602,0.0,0.0,0.0,-0.0088645499199628,60.0,11.448280334472656,-0.0,-7.08995955278624e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,9.569737449055538e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.000100774144812,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,7.443151116603985e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001007740866043,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0004780276212841,285.3033752441406,294.1499938964844,294.0747375488281,292.0687866210937,295.2376708984375,294.1942138671875,285.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196781950071,8.165049969477423e-09,0.0010196699295192,-0.0204421784728765,0.0,0.0,0.0,-0.0088605834171175,60.0,11.381223678588867,-0.0,-7.089008136063057e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,9.569737449055538e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.000100774144812,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,7.443151116603985e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001007740866043,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0004780276212841,285.3033752441406,294.1499938964844,294.0747375488281,292.0687866210937,295.2376708984375,294.1942138671875,285.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196781950071,8.165049969477423e-09,0.0010196699295192,-0.0204421784728765,0.0,0.0,0.0,-0.0088605834171175,60.0,11.381223678588867,-0.0,-7.089008136063057e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,9.569239773554727e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0001007689061225,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,7.44276330806315e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0001007688479148,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,0.0004780027957167,285.3028564453125,294.1499938964844,294.0335693359375,292.0426025390625,295.2159729003906,294.1529235839844,285.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196246439591,8.158802522473252e-09,0.0010196164948865,-0.0204258169978857,0.0,0.0,0.0,-0.0088574858382344,60.0,11.315109252929688,-0.0,-7.088264908361452e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,9.569239773554727e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0001007689061225,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,7.44276330806315e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0001007688479148,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,0.0004780027957167,285.3028564453125,294.1499938964844,294.0335693359375,292.0426025390625,295.2159729003906,294.1529235839844,285.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196246439591,8.158802522473252e-09,0.0010196164948865,-0.0204258169978857,0.0,0.0,0.0,-0.0088574858382344,60.0,11.315109252929688,-0.0,-7.088264908361452e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,9.56911826506257e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,0.000100767618278,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,7.442668720614165e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,0.0001007675673463,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0004779967130161,285.3026428222656,294.1499938964844,294.0132751464844,292.02984619140625,295.2049560546875,294.1324768066406,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019611605443,8.157262421093492e-09,0.0010196034563705,-0.0204217825084924,0.0,0.0,0.0,-0.0088567230850458,60.0,11.283120155334473,-0.0,-7.088082298878362e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,9.569029498379678e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0001007666869554,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,7.44259959901683e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0001007666360237,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,0.0004779923183377,285.3024597167969,294.1499938964844,293.9932556152344,292.0173645019531,295.19384765625,294.11212158203125,285.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196022922173,8.156137987214152e-09,0.0010195940267294,-0.0204188376665115,0.0,0.0,0.0,-0.0088561661541461,60.0,11.251460075378418,-0.0,-7.087948006301303e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,9.568966197548434e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001007660175673,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,7.442550122505054e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0001007659593597,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0004779891460202,285.3021545410156,294.1499938964844,293.9540100097656,291.9931945800781,295.1715393066406,294.0716857910156,285.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195947252213,8.155296882250695e-09,0.0010195865761488,-0.0204166360199451,0.0,0.0,0.0,-0.0088557479903101,60.0,11.189029693603516,-0.0,-7.087848530318297e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,9.568966197548434e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001007660175673,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,7.442550122505054e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0001007659593597,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0004779891460202,285.3021545410156,294.1499938964844,293.9540100097656,291.9931945800781,295.1715393066406,294.0716857910156,285.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195947252213,8.155296882250695e-09,0.0010195865761488,-0.0204166360199451,0.0,0.0,0.0,-0.0088557479903101,60.0,11.189029693603516,-0.0,-7.087848530318297e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.56919539021328e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001007684331852,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,7.442728383466601e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0001007683749776,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0004780005838256,285.3019714355469,294.1499938964844,293.9159851074219,291.97027587890625,295.14892578125,294.03192138671875,285.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196187067776,8.158106190592207e-09,0.0010196105577051,-0.0204239934682846,0.0,0.0,0.0,-0.0088571403175592,60.0,11.12905216217041,-0.0,-7.088182485404104e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.56919539021328e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001007684331852,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,7.442728383466601e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0001007683749776,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0004780005838256,285.3019714355469,294.1499938964844,293.9159851074219,291.97027587890625,295.14892578125,294.03192138671875,285.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196187067776,8.158106190592207e-09,0.0010196105577051,-0.0204239934682846,0.0,0.0,0.0,-0.0088571403175592,60.0,11.12905216217041,-0.0,-7.088182485404104e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,9.569711255608128e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0001007738537737,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,7.443129288731143e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,0.000100773802842,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,0.0004780263698194,285.3018798828125,294.1499938964844,293.8793334960937,291.94879150390625,295.1260986328125,293.99298095703125,285.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196731891483,8.164483311645654e-09,0.0010196650400757,-0.0204406939446926,0.0,0.0,0.0,-0.0088603021577,60.0,11.071662902832031,-0.0,-7.08894063450316e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,9.569711255608128e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0001007738537737,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,7.443129288731143e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,0.000100773802842,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,0.0004780263698194,285.3018798828125,294.1499938964844,293.8793334960937,291.94879150390625,295.1260986328125,293.99298095703125,285.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196731891483,8.164483311645654e-09,0.0010196650400757,-0.0204406939446926,0.0,0.0,0.0,-0.0088603021577,60.0,11.071662902832031,-0.0,-7.08894063450316e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,9.570542169967666e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.0001007826067507,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,7.443775393767282e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,0.000100782555819,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0004780679009854,285.3019104003906,294.1499938964844,293.84423828125,291.9288635253906,295.10308837890625,293.9550170898437,285.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197613155469,8.174795063098372e-09,0.0010197531664744,-0.0204676985740661,0.0,0.0,0.0,-0.0088654132559895,60.0,11.017196655273438,-0.0,-7.090167031265082e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,9.570542169967666e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.0001007826067507,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,7.443775393767282e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,0.000100782555819,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0004780679009854,285.3019104003906,294.1499938964844,293.84423828125,291.9288635253906,295.10308837890625,293.9550170898437,285.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197613155469,8.174795063098372e-09,0.0010197531664744,-0.0204676985740661,0.0,0.0,0.0,-0.0088654132559895,60.0,11.017196655273438,-0.0,-7.090167031265082e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,9.571122063789515e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001007887112791,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,7.4442257755436e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0001007886603474,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,0.0004780968301929,285.3019714355469,294.1499938964844,293.82733154296875,291.9195251464844,295.09149169921875,293.9366149902344,285.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198232484981,8.181991972833202e-09,0.0010198149830102,-0.0204865466803312,0.0,0.0,0.0,-0.008868983015418,60.0,10.991568565368652,-0.0,-7.091022524718937e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.571766713634132e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0001007954997476,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,7.444727089023218e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0001007954488159,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0004781290481332,285.30206298828125,294.1499938964844,293.8108825683594,291.9106750488281,295.0798645019531,293.9184875488281,285.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019891933538,8.190003342178898e-09,0.0010198837844654,-0.0205075275152921,0.0,0.0,0.0,-0.0088729551061987,60.0,10.966638565063477,-0.0,-7.091975362527593e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,9.573239367455244e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001008110048132,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,7.44587232475169e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0001008109538815,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,0.0004782026226166,285.30230712890625,294.1499938964844,293.7794189453125,291.89434814453125,295.0565490722656,293.88287353515625,285.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200479300692,8.208303370338399e-09,0.0010200397809967,-0.0205554515123367,0.0,0.0,0.0,-0.0088820252567529,60.0,10.918461799621582,-0.0,-7.09415246546996e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,9.573239367455244e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001008110048132,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,7.44587232475169e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0001008109538815,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,0.0004782026226166,285.30230712890625,294.1499938964844,293.7794189453125,291.89434814453125,295.0565490722656,293.88287353515625,285.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200479300692,8.208303370338399e-09,0.0010200397809967,-0.0205554515123367,0.0,0.0,0.0,-0.0088820252567529,60.0,10.918461799621582,-0.0,-7.09415246546996e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,9.575146395945922e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0001008310791803,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,7.44735516491346e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0001008310282486,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0004782978794537,285.3026428222656,294.1499938964844,293.75,291.880126953125,295.0331115722656,293.848876953125,285.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202506091445,8.232019510501232e-09,0.001020242460072,-0.0206175595521926,0.0,0.0,0.0,-0.0088937813416123,60.0,10.874613761901855,-0.0,-7.096973320130928e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,9.575146395945922e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0001008310791803,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,7.44735516491346e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0001008310282486,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0004782978794537,285.3026428222656,294.1499938964844,293.75,291.880126953125,295.0331115722656,293.848876953125,285.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202506091445,8.232019510501232e-09,0.001020242460072,-0.0206175595521926,0.0,0.0,0.0,-0.0088937813416123,60.0,10.874613761901855,-0.0,-7.096973320130928e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,9.5772797067184e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.0001008535400615,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,7.449014083249494e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001008534891298,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.000478404428577,285.3030700683594,294.1499938964844,293.721923828125,291.8681030273437,295.0096130371094,293.81622314453125,285.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204775026068,8.258552952611353e-09,0.0010204692371189,-0.0206870455294847,0.0,0.0,0.0,-0.0089069353416562,60.0,10.834858894348145,-0.0,-7.100130972048646e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
