time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794920,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,9.5772797067184e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.0001008535400615,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,7.449014083249494e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001008534891298,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.000478404428577,285.3030700683594,294.1499938964844,293.721923828125,291.8681030273437,295.0096130371094,293.81622314453125,285.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204775026068,8.258552952611353e-09,0.0010204692371189,-0.0206870455294847,0.0,0.0,0.0,-0.0089069353416562,60.0,10.834858894348145,-0.0,-7.100130972048646e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,9.57953743636608e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001008773178909,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,7.450770499417558e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0001008772669592,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0004785172350239,285.3036193847656,294.1499938964844,293.6943359375,291.8582763671875,294.98602294921875,293.78472900390625,285.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207176674157,8.286641595134371e-09,0.0010207094019278,-0.0207606051117181,0.0,0.0,0.0,-0.0089208595454692,60.0,10.799195289611816,-0.0,-7.103474075620397e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,9.57953743636608e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001008773178909,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,7.450770499417558e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0001008772669592,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0004785172350239,285.3036193847656,294.1499938964844,293.6943359375,291.8582763671875,294.98602294921875,293.78472900390625,285.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207176674157,8.286641595134371e-09,0.0010207094019278,-0.0207606051117181,0.0,0.0,0.0,-0.0089208595454692,60.0,10.799195289611816,-0.0,-7.103474075620397e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,9.580697224009782e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001008895269478,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,7.451671990565956e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0001008894832921,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0004785751807503,285.303955078125,294.1499938964844,293.6807556152344,291.8541564941406,294.97418212890625,293.7695007324219,285.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208410676568,8.301070053562398e-09,0.001020832802169,-0.0207983907312154,0.0,0.0,0.0,-0.0089280130341649,60.0,10.78334140777588,-0.0,-7.10519145741273e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,9.581863560015336e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001009018087643,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,7.452579302480444e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0001009017578326,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.000478633417515,285.3042907714844,294.1499938964844,293.66729736328125,291.8505554199219,294.9623413085937,293.7544860839844,285.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209651663899,8.3155784480482e-09,0.0010209567844867,-0.0208363849669694,0.0,0.0,0.0,-0.008935204707086,60.0,10.768324851989746,-0.0,-7.106918786803362e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,9.584203507984056e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001009264524327,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,7.454399019479752e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.000100926408777,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0004787503567058,285.3050537109375,294.1499938964844,293.6407470703125,291.84478759765625,294.93865966796875,293.724853515625,285.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344697377538068e-09,0.0010212057968601,-0.0209126397967338,0.0,0.0,0.0,-0.0089496402069926,60.0,10.73999309539795,-0.0,-7.110386235353874e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,9.584203507984056e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001009264524327,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,7.454399019479752e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.000100926408777,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0004787503567058,285.3050537109375,294.1499938964844,293.6407470703125,291.84478759765625,294.93865966796875,293.724853515625,285.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344697377538068e-09,0.0010212057968601,-0.0209126397967338,0.0,0.0,0.0,-0.0089496402069926,60.0,10.73999309539795,-0.0,-7.110386235353874e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,9.586531086824834e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,0.0001009509651339,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,7.45620927773416e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001009509142022,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0004788666265085,285.305908203125,294.1499938964844,293.61474609375,291.8408508300781,294.9148864746094,293.6960754394531,285.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373654658555552e-09,0.0010214532958343,-0.0209884718060493,0.0,0.0,0.0,-0.0089639956131577,60.0,10.715439796447754,-0.0,-7.113834499250515e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,9.586531086824834e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,0.0001009509651339,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,7.45620927773416e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001009509142022,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0004788666265085,285.305908203125,294.1499938964844,293.61474609375,291.8408508300781,294.9148864746094,293.6960754394531,285.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373654658555552e-09,0.0010214532958343,-0.0209884718060493,0.0,0.0,0.0,-0.0089639956131577,60.0,10.715439796447754,-0.0,-7.113834499250515e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,9.588805551175028e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0001009749103104,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,7.457978063030168e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0001009748666547,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0004789802478626,285.3068542480469,294.1499938964844,293.5892639160156,291.8386535644531,294.89111328125,293.6680603027344,285.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217037051916,8.401951134828778e-09,0.0010216953232884,-0.0210625752806663,0.0,0.0,0.0,-0.0089780231937766,60.0,10.694363594055176,-0.0,-7.117206024531697e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,9.588805551175028e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0001009749103104,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,7.457978063030168e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0001009748666547,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0004789802478626,285.3068542480469,294.1499938964844,293.5892639160156,291.8386535644531,294.89111328125,293.6680603027344,285.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217037051916,8.401951134828778e-09,0.0010216953232884,-0.0210625752806663,0.0,0.0,0.0,-0.0089780231937766,60.0,10.694363594055176,-0.0,-7.117206024531697e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,9.590991248842327e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001009979241644,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,7.459677726728842e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.0001009978805086,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,0.0004790894163306,285.3078918457031,294.1499938964844,293.5643310546875,291.83807373046875,294.8673095703125,293.6407470703125,285.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219361865893,8.429141828969478e-09,0.0010219278046861,-0.0211337804794311,0.0,0.0,0.0,-0.0089915031567215,60.0,10.676499366760254,-0.0,-7.120446099406763e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,9.590991248842327e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001009979241644,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,7.459677726728842e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.0001009978805086,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,0.0004790894163306,285.3078918457031,294.1499938964844,293.5643310546875,291.83807373046875,294.8673095703125,293.6407470703125,285.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219361865893,8.429141828969478e-09,0.0010219278046861,-0.0211337804794311,0.0,0.0,0.0,-0.0089915031567215,60.0,10.676499366760254,-0.0,-7.120446099406763e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,9.592024434823544e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.000101008794445,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,7.460480992449448e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0001010087507893,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,0.000479141017422,285.3084716796875,294.1499938964844,293.55206298828125,291.8383483886719,294.8554077148437,293.62744140625,285.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220460826531,8.4419875534536e-09,0.0010220375843346,-0.0211674198508262,0.0,0.0,0.0,-0.0089978706091642,60.0,10.669049263000488,-0.0,-7.12197660845959e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,9.5930285169743e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0001010193736874,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,7.461262430297211e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,0.0001010193300317,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0004791911924257,285.3090515136719,294.1499938964844,293.5399169921875,291.8389892578125,294.843505859375,293.6142883300781,285.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221528355032,8.454485111997201e-09,0.0010221443371847,-0.0212001465260982,0.0,0.0,0.0,-0.0090040657669305,60.0,10.66221809387207,-0.0,-7.123466616576479e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,9.594963194103912e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0001010397463687,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,7.462767098331824e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,0.000101039702713,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0004792878462467,285.3102722167969,294.1499938964844,293.5160827636719,291.84130859375,294.8196716308594,293.5882873535156,285.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223587742075,8.478549418100556e-09,0.001022350275889,-0.021263163536787,0.0,0.0,0.0,-0.0090159960091114,60.0,10.649782180786133,-0.0,-7.126335077600744e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,9.594963194103912e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0001010397463687,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,7.462767098331824e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,0.000101039702713,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0004792878462467,285.3102722167969,294.1499938964844,293.5160827636719,291.84130859375,294.8196716308594,293.5882873535156,285.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223587742075,8.478549418100556e-09,0.001022350275889,-0.021263163536787,0.0,0.0,0.0,-0.0090159960091114,60.0,10.649782180786133,-0.0,-7.126335077600744e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,9.596695599611849e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0001010579871945,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,7.464113878086209e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,0.0001010579362628,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,0.0004793743719346,285.3116149902344,294.1499938964844,293.4927673339844,291.8448791503906,294.7958679199219,293.5629577636719,285.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225429432466,8.500089521135124e-09,0.0010225344449281,-0.0213195737451314,0.0,0.0,0.0,-0.0090266745537519,60.0,10.639986991882324,-0.0,-7.128903689590518e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,9.596695599611849e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0001010579871945,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,7.464113878086209e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,0.0001010579362628,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,0.0004793743719346,285.3116149902344,294.1499938964844,293.4927673339844,291.8448791503906,294.7958679199219,293.5629577636719,285.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225429432466,8.500089521135124e-09,0.0010225344449281,-0.0213195737451314,0.0,0.0,0.0,-0.0090266745537519,60.0,10.639986991882324,-0.0,-7.128903689590518e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,9.59821991273202e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,0.000101074037957,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,7.46529913158156e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,0.0001010739943012,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.0004794505075551,285.3130187988281,294.1499938964844,293.4700012207031,291.849609375,294.7720642089844,293.5382385253906,285.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227051097899,8.519043248611524e-09,0.0010226966114714,-0.0213692057877779,0.0,0.0,0.0,-0.0090360706672072,60.0,10.632551193237305,-0.0,-7.131163926032968e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,9.59821991273202e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,0.000101074037957,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,7.46529913158156e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,0.0001010739943012,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.0004794505075551,285.3130187988281,294.1499938964844,293.4700012207031,291.849609375,294.7720642089844,293.5382385253906,285.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227051097899,8.519043248611524e-09,0.0010226966114714,-0.0213692057877779,0.0,0.0,0.0,-0.0090360706672072,60.0,10.632551193237305,-0.0,-7.131163926032968e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,9.599517215974628e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001010876949294,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,7.466307579306886e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0001010876512737,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0004795153217855,285.3145446777344,294.1499938964844,293.44781494140625,291.8553771972656,294.748291015625,293.51416015625,285.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022842945531,8.535164575107501e-09,0.0010228344472125,-0.0214114245027303,0.0,0.0,0.0,-0.0090440632775425,60.0,10.627209663391112,-0.0,-7.133086654675935e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,9.599517215974628e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001010876949294,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,7.466307579306886e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0001010876512737,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0004795153217855,285.3145446777344,294.1499938964844,293.44781494140625,291.8553771972656,294.748291015625,293.51416015625,285.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022842945531,8.535164575107501e-09,0.0010228344472125,-0.0214114245027303,0.0,0.0,0.0,-0.0090440632775425,60.0,10.627209663391112,-0.0,-7.133086654675935e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.600043267710134e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,0.0001010932319331,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,7.466717215720564e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001010931882774,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0004795416025444,285.3153381347656,294.1499938964844,293.4369201660156,291.858642578125,294.7364196777344,293.5024108886719,285.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228988248854,8.541703344633333e-09,0.0010228903265669,-0.0214285459369421,0.0,0.0,0.0,-0.0090473042801022,60.0,10.625473022460938,-0.0,-7.133866120057064e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,9.600521298125386e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,0.0001010982668958,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,7.467089017154649e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0001010982232401,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0004795654967892,285.316162109375,294.1499938964844,293.4261779785156,291.8620910644531,294.7245788574219,293.4908447265625,285.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229494655504,8.547643481904288e-09,0.0010229409672319,-0.0214441027492284,0.0,0.0,0.0,-0.0090502481907606,60.0,10.624116897583008,-0.0,-7.134575241707354e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,9.60135439527221e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0001011070417007,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,7.467736577382311e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0001011069980449,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0004796071152668,285.31787109375,294.1499938964844,293.4051513671875,291.86962890625,294.7008972167969,293.4679260253906,285.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230380576103,8.557985431423276e-09,0.0010230295592918,-0.0214711856096982,0.0,0.0,0.0,-0.0090553760528564,60.0,10.622133255004885,-0.0,-7.135808743896632e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,9.60135439527221e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0001011070417007,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,7.467736577382311e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0001011069980449,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0004796071152668,285.31787109375,294.1499938964844,293.4051513671875,291.86962890625,294.7008972167969,293.4679260253906,285.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230380576103,8.557985431423276e-09,0.0010230295592918,-0.0214711856096982,0.0,0.0,0.0,-0.0090553760528564,60.0,10.622133255004885,-0.0,-7.135808743896632e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,9.601865895092487e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0001011124259093,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,7.468133844668046e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,0.0001011123822536,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0004796326684299,285.31964111328125,294.1499938964844,293.3846740722656,291.8778686523437,294.67724609375,293.4456787109375,285.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230923071503,8.564319031734158e-09,0.0010230838088318,-0.021487770602107,0.0,0.0,0.0,-0.009058516472578,60.0,10.621624946594238,-0.0,-7.136564050824745e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,9.601865895092487e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0001011124259093,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,7.468133844668046e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,0.0001011123822536,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0004796326684299,285.31964111328125,294.1499938964844,293.3846740722656,291.8778686523437,294.67724609375,293.4456787109375,285.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230923071503,8.564319031734158e-09,0.0010230838088318,-0.021487770602107,0.0,0.0,0.0,-0.009058516472578,60.0,10.621624946594238,-0.0,-7.136564050824745e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,9.602051432011648e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,0.00010111436859,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,7.468277908628806e-05,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0001011143322102,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,0.000479641923448,285.3215026855469,294.1499938964844,293.36474609375,291.88671875,294.6536865234375,293.4240417480469,285.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231117485091,8.566589215774911e-09,0.0010231031337752,-0.0214937161654233,0.0,0.0,0.0,-0.0090596415102481,60.0,10.622344970703123,-0.0,-7.136835478149808e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,9.602051432011648e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,0.00010111436859,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,7.468277908628806e-05,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0001011143322102,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,0.000479641923448,285.3215026855469,294.1499938964844,293.36474609375,291.88671875,294.6536865234375,293.4240417480469,285.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231117485091,8.566589215774911e-09,0.0010231031337752,-0.0214937161654233,0.0,0.0,0.0,-0.0090596415102481,60.0,10.622344970703123,-0.0,-7.136835478149808e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,9.60186225711368e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.0001011123749776,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,7.468130934285e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0001011123385978,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.000479632493807,285.3234558105469,294.1499938964844,293.345458984375,291.8960266113281,294.63018798828125,293.40301513671875,285.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230912594124,8.564196463112239e-09,0.0010230827610939,-0.0214874502271413,0.0,0.0,0.0,-0.0090584559366106,60.0,10.624027252197266,-0.0,-7.13654983997003e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,9.60186225711368e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.0001011123749776,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,7.468130934285e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0001011123385978,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.000479632493807,285.3234558105469,294.1499938964844,293.345458984375,291.8960266113281,294.63018798828125,293.40301513671875,285.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230912594124,8.564196463112239e-09,0.0010230827610939,-0.0214874502271413,0.0,0.0,0.0,-0.0090584559366106,60.0,10.624027252197266,-0.0,-7.13654983997003e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,9.601561032468452e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001011092099361,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,7.467896648449823e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0001011091662803,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0004796174762304,285.324462890625,294.1499938964844,293.33599853515625,291.9008483886719,294.6184997558594,293.392822265625,285.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230590123683,8.56043147479113e-09,0.0010230505140498,-0.0214775912463665,0.0,0.0,0.0,-0.0090565886348485,60.0,10.625222206115724,-0.0,-7.13610077696103e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,9.601181227480993e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0001011052081594,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,7.467601244570687e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001011051645036,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.0004795984714291,285.32550048828125,294.1499938964844,293.32672119140625,291.90576171875,294.6068115234375,293.3827819824219,285.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230181505903,8.555677943888895e-09,0.0010230096522718,-0.021465141326189,0.0,0.0,0.0,-0.0090542305260896,60.0,10.626545906066896,-0.0,-7.135533053315157e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,9.600214980309828e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001010950290947,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,7.466848910553381e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0001010949854389,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,0.0004795502172783,285.3276062011719,294.1499938964844,293.30859375,291.9157409667969,294.5835266113281,293.3629455566406,285.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229151230305,8.543598717380974e-09,0.001022906624712,-0.0214335080236196,0.0,0.0,0.0,-0.00904824398458,60.0,10.629392623901367,-0.0,-7.134092072647037e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,9.600214980309828e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001010950290947,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,7.466848910553381e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0001010949854389,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,0.0004795502172783,285.3276062011719,294.1499938964844,293.30859375,291.9157409667969,294.5835266113281,293.3629455566406,285.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229151230305,8.543598717380974e-09,0.001022906624712,-0.0214335080236196,0.0,0.0,0.0,-0.00904824398458,60.0,10.629392623901367,-0.0,-7.134092072647037e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.598713222658262e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0001010792111628,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,7.465680391760543e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.0001010791675071,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.0004794751876033,285.3298034667969,294.1499938964844,293.29107666015625,291.9259338378906,294.5603332519531,293.3437805175781,285.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227548191323,8.524852823654783e-09,0.0010227463208138,-0.0213844198733568,0.0,0.0,0.0,-0.0090389512479305,60.0,10.632458686828612,-0.0,-7.131856705200337e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.598713222658262e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0001010792111628,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,7.465680391760543e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.0001010791675071,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.0004794751876033,285.3298034667969,294.1499938964844,293.29107666015625,291.9259338378906,294.5603332519531,293.3437805175781,285.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227548191323,8.524852823654783e-09,0.0010227463208138,-0.0213844198733568,0.0,0.0,0.0,-0.0090389512479305,60.0,10.632458686828612,-0.0,-7.131856705200337e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
