time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797260,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,9.596755262464284e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.0001010585910989,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,7.464158261427656e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0001010585547192,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0004793774278368,285.33209228515625,294.1499938964844,293.274169921875,291.9361572265625,294.5372314453125,293.32525634765625,285.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022545970045,8.500427917113031e-09,0.0010225374717265,-0.0213204566389322,0.0,0.0,0.0,-0.0090268431231379,60.0,10.635577201843262,-0.0,-7.128943479983718e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,9.596755262464284e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.0001010585910989,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,7.464158261427656e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0001010585547192,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0004793774278368,285.33209228515625,294.1499938964844,293.274169921875,291.9361572265625,294.5372314453125,293.32525634765625,285.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022545970045,8.500427917113031e-09,0.0010225374717265,-0.0213204566389322,0.0,0.0,0.0,-0.0090268431231379,60.0,10.635577201843262,-0.0,-7.128943479983718e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.594352741260082e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0001010332925943,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,7.462289067916572e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001010332562145,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.00047925740364,285.3344421386719,294.1499938964844,293.2578430175781,291.94635009765625,294.5142822265625,293.307373046875,285.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470459000875508e-09,0.0010222812416031,-0.0212419778108596,0.0,0.0,0.0,-0.0090119857341051,60.0,10.638538360595703,-0.0,-7.12537016056558e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.594352741260082e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0001010332925943,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,7.462289067916572e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001010332562145,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.00047925740364,285.3344421386719,294.1499938964844,293.2578430175781,291.94635009765625,294.5142822265625,293.307373046875,285.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470459000875508e-09,0.0010222812416031,-0.0212419778108596,0.0,0.0,0.0,-0.0090119857341051,60.0,10.638538360595703,-0.0,-7.12537016056558e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,9.592939750291408e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,0.000101018405985,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,7.461189670721069e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,0.0001010183696052,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0004791868268512,285.3356628417969,294.1499938964844,293.2499389648437,291.9513854980469,294.5028686523437,293.2987365722656,285.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221389820799,8.452833988314978e-09,0.0010221306001767,-0.021195825189352,0.0,0.0,0.0,-0.0090032489970326,60.0,10.639842987060549,-0.0,-7.123269796238675e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,9.591455454938114e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,0.0001010027772281,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,7.46003570384346e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,0.0001010027408483,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,0.0004791126702912,285.3369140625,294.1499938964844,293.2421569824219,291.9563903808594,294.4914855957031,293.2902526855469,285.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219805408269,8.434324350048428e-09,0.0010219720425084,-0.0211473517119884,0.0,0.0,0.0,-0.0089940717443823,60.0,10.64105987548828,-0.0,-7.12106356104414e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,9.588304237695412e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0001009695915854,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,7.457584433723241e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,0.0001009695552056,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,0.0004789552767761,285.33941650390625,294.1499938964844,293.2270812988281,291.9661865234375,294.46881103515625,293.27362060546875,285.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216446826234,8.395028672225635e-09,0.0010216363007202,-0.0210444461554288,0.0,0.0,0.0,-0.0089745922014117,60.0,10.643237113952637,-0.0,-7.11638108441548e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,9.588304237695412e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0001009695915854,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,7.457584433723241e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,0.0001009695552056,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,0.0004789552767761,285.33941650390625,294.1499938964844,293.2270812988281,291.9661865234375,294.46881103515625,293.27362060546875,285.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216446826234,8.395028672225635e-09,0.0010216363007202,-0.0210444461554288,0.0,0.0,0.0,-0.0089745922014117,60.0,10.643237113952637,-0.0,-7.11638108441548e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,9.5847288321238e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,0.0001009319457807,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,7.4548035627231e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0001009319094009,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0004787766956724,285.3420104980469,294.1499938964844,293.212646484375,291.9756164550781,294.4462890625,293.2575988769531,285.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212635388597,8.350454550054565e-09,0.0010212551569566,-0.0209277179092168,0.0,0.0,0.0,-0.0089524947106838,60.0,10.644611358642578,-0.0,-7.111071198551144e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,9.5847288321238e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,0.0001009319457807,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,7.4548035627231e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0001009319094009,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0004787766956724,285.3420104980469,294.1499938964844,293.212646484375,291.9756164550781,294.4462890625,293.2575988769531,285.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212635388597,8.350454550054565e-09,0.0010212551569566,-0.0209277179092168,0.0,0.0,0.0,-0.0089524947106838,60.0,10.644611358642578,-0.0,-7.111071198551144e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,9.580842743162066e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,0.0001008910185191,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,7.451780402334407e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,0.0001008909821393,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0004785825731232,285.3446655273437,294.1499938964844,293.1988220214844,291.9845886230469,294.4239501953125,293.24224853515625,285.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020849100314,8.302000864546244e-09,0.0010208408348262,-0.0208008289337158,0.0,0.0,0.0,-0.0089284749701619,60.0,10.645112991333008,-0.0,-7.105302302079508e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,9.580842743162066e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,0.0001008910185191,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,7.451780402334407e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,0.0001008909821393,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0004785825731232,285.3446655273437,294.1499938964844,293.1988220214844,291.9845886230469,294.4239501953125,293.24224853515625,285.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020849100314,8.302000864546244e-09,0.0010208408348262,-0.0208008289337158,0.0,0.0,0.0,-0.0089284749701619,60.0,10.645112991333008,-0.0,-7.105302302079508e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,9.57668962655589e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0001008472827379,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,7.448550604749471e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0001008472463581,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0004783751210197,285.347412109375,294.1499938964844,293.1856689453125,291.9930114746094,294.4017639160156,293.2275390625,285.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204063728451,8.250224503569825e-09,0.0010203981073573,-0.0206652358174324,0.0,0.0,0.0,-0.0089028067886829,60.0,10.6445894241333,-0.0,-7.099139764932262e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,9.57668962655589e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0001008472827379,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,7.448550604749471e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0001008472463581,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0004783751210197,285.347412109375,294.1499938964844,293.1856689453125,291.9930114746094,294.4017639160156,293.2275390625,285.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204063728451,8.250224503569825e-09,0.0010203981073573,-0.0206652358174324,0.0,0.0,0.0,-0.0089028067886829,60.0,10.6445894241333,-0.0,-7.099139764932262e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,9.574505384080112e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0001008242761599,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,7.446850941050798e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0001008242397801,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0004782660107593,285.34881591796875,294.1499938964844,293.1793212890625,291.9969787597656,294.3907775878906,293.22052001953125,285.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201734257861,8.22299117686498e-09,0.0010201652767136,-0.0205939169973135,0.0,0.0,0.0,-0.0088893063366413,60.0,10.643759727478027,-0.0,-7.095899690057196e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,9.572286217007786e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,0.00010080091306,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,7.445125083904713e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001008008766802,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.000478155183373,285.3502197265625,294.1499938964844,293.1731262207031,292.0007629394531,294.3798217773437,293.213623046875,285.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199368698522,8.195330636340259e-09,0.0010199286043643,-0.0205214768648147,0.0,0.0,0.0,-0.00887559261173,60.0,10.642663955688477,-0.0,-7.09260916664789e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,9.5677787612658e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,0.0001007534374366,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,7.441618799930438e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.0001007534010568,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0004779300070367,285.3531188964844,294.1499938964844,293.1612243652344,292.0077819824219,294.3580017089844,293.2001647949219,285.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194563074037,8.139133811368993e-09,0.0010194481583312,-0.0203743074089288,0.0,0.0,0.0,-0.0088477348908782,60.0,10.639798164367676,-0.0,-7.085926512218067e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,9.5677787612658e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,0.0001007534374366,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,7.441618799930438e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.0001007534010568,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0004779300070367,285.3531188964844,294.1499938964844,293.1612243652344,292.0077819824219,294.3580017089844,293.2001647949219,285.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194563074037,8.139133811368993e-09,0.0010194481583312,-0.0203743074089288,0.0,0.0,0.0,-0.0088477348908782,60.0,10.639798164367676,-0.0,-7.085926512218067e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,9.563122148392722e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001007044047582,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,7.437997555825859e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0001007043756544,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,0.0004776974092237,285.3560485839844,294.1499938964844,293.1499938964844,292.0138854980469,294.3363952636719,293.1873779296875,285.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189599124714,8.081091351641591e-09,0.0010189518798142,-0.0202223025262355,0.0,0.0,0.0,-0.0088189607486128,60.0,10.635327339172363,-0.0,-7.079027852796571e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,9.563122148392722e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001007044047582,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,7.437997555825859e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0001007043756544,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,0.0004776974092237,285.3560485839844,294.1499938964844,293.1499938964844,292.0138854980469,294.3363952636719,293.1873779296875,285.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189599124714,8.081091351641591e-09,0.0010189518798142,-0.0202223025262355,0.0,0.0,0.0,-0.0088189607486128,60.0,10.635327339172363,-0.0,-7.079027852796571e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,9.558936289977282e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0001006603197311,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,7.434740837197751e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,0.0001006602906272,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0004774883273057,285.35906982421875,294.1499938964844,293.1401672363281,292.01910400390625,294.3150329589844,293.1753845214844,285.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185135761275,8.028902875878431e-09,0.0010185056598857,-0.0200856253504753,0.0,0.0,0.0,-0.00879308860749,60.0,10.62960147857666,-0.0,-7.072828367427064e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,9.558936289977282e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0001006603197311,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,7.434740837197751e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,0.0001006602906272,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0004774883273057,285.35906982421875,294.1499938964844,293.1401672363281,292.01910400390625,294.3150329589844,293.1753845214844,285.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185135761275,8.028902875878431e-09,0.0010185056598857,-0.0200856253504753,0.0,0.0,0.0,-0.00879308860749,60.0,10.62960147857666,-0.0,-7.072828367427064e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,9.555896394886076e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,0.0001006283127935,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,7.432376878568903e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,0.0001006282764137,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0004773364926222,285.3621520996094,294.1499938964844,293.1323547363281,292.0234680175781,294.2938842773437,293.1645202636719,285.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181894758716,7.991000749996147e-09,0.0010181814432144,-0.0199863631278276,0.0,0.0,0.0,-0.0087742982432246,60.0,10.62313461303711,-0.0,-7.068327079196024e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,9.555896394886076e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,0.0001006283127935,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,7.432376878568903e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,0.0001006282764137,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0004773364926222,285.3621520996094,294.1499938964844,293.1323547363281,292.0234680175781,294.2938842773437,293.1645202636719,285.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181894758716,7.991000749996147e-09,0.0010181814432144,-0.0199863631278276,0.0,0.0,0.0,-0.0087742982432246,60.0,10.62313461303711,-0.0,-7.068327079196024e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,9.55485156737268e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001006173115456,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,7.431564154103398e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754272460937,0.0,0.0,0.0001006172751658,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0004772842803504,285.3637390136719,294.1499938964844,293.1291809082031,292.0253601074219,294.283447265625,293.15966796875,285.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180781828239,7.977969396222306e-09,0.0010180701501667,-0.0199522357434034,0.0,0.0,0.0,-0.008767838589847,60.0,10.619661331176758,-0.0,-7.066780227660274e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,9.553986456012352e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,0.0001006082020467,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,7.430891128024086e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,0.0001006081656669,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,0.000477241090266,285.3653259277344,294.1499938964844,293.1264343261719,292.0270690917969,294.2730712890625,293.1551208496094,285.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179862147197,7.96717714024453e-09,0.0010179781820625,-0.0199239701032638,0.0,0.0,0.0,-0.008762490004301,60.0,10.616103172302246,-0.0,-7.065498408564963e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,9.552754636388272e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,0.0001005952217383,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,7.429932884406298e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,0.0001005951926345,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,0.0004771795647684,285.3685607910156,294.1499938964844,293.12225341796875,292.0299072265625,294.25250244140625,293.1468200683594,286.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178540833294,7.951799219085842e-09,0.0010178461670875,-0.0198836978524923,0.0,0.0,0.0,-0.0087548643350601,60.0,10.608765602111816,-0.0,-7.063673024276795e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,9.552754636388272e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,0.0001005952217383,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,7.429932884406298e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,0.0001005951926345,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,0.0004771795647684,285.3685607910156,294.1499938964844,293.12225341796875,292.0299072265625,294.25250244140625,293.1468200683594,286.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178540833294,7.951799219085842e-09,0.0010178461670875,-0.0198836978524923,0.0,0.0,0.0,-0.0087548643350601,60.0,10.608765602111816,-0.0,-7.063673024276795e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,9.552510891808196e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0001005926533252,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,7.429742981912568e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0001005926242214,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0004771673702634,285.371826171875,294.1499938964844,293.11968994140625,292.0321044921875,294.2322692871094,293.1399841308594,286.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017827889882,7.948730562645778e-09,0.0010178199736401,-0.0198756605386734,0.0,0.0,0.0,-0.0087533425539731,60.0,10.600956916809082,-0.0,-7.063309226396086e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,9.552510891808196e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0001005926533252,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,7.429742981912568e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0001005926242214,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0004771673702634,285.371826171875,294.1499938964844,293.11968994140625,292.0321044921875,294.2322692871094,293.1399841308594,286.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017827889882,7.948730562645778e-09,0.0010178199736401,-0.0198756605386734,0.0,0.0,0.0,-0.0087533425539731,60.0,10.600956916809082,-0.0,-7.063309226396086e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,9.55299474298954e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0001005977464956,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,7.430119148921221e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.0001005977173917,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832397460937,0.0,0.0,0.0004771915264427,285.37518310546875,294.1499938964844,293.1185913085937,292.0336608886719,294.2123718261719,293.1346130371094,286.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178791126236,7.954729319692433e-09,0.0010178711963817,-0.0198913719505071,0.0,0.0,0.0,-0.0087563162669539,60.0,10.592781066894531,-0.0,-7.064021190217319e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,9.55299474298954e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0001005977464956,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,7.430119148921221e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.0001005977173917,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832397460937,0.0,0.0,0.0004771915264427,285.37518310546875,294.1499938964844,293.1185913085937,292.0336608886719,294.2123718261719,293.1346130371094,286.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178791126236,7.954729319692433e-09,0.0010178711963817,-0.0198913719505071,0.0,0.0,0.0,-0.0087563162669539,60.0,10.592781066894531,-0.0,-7.064021190217319e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,9.554153075441718e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,0.0001006099410005,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,7.431019912473857e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,0.0001006099118967,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0004772493848577,285.37860107421875,294.1499938964844,293.1187744140625,292.03466796875,294.1928405761719,293.130615234375,286.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180022800341,7.96913202094629e-09,0.0010179943637922,-0.0199290923774242,0.0,0.0,0.0,-0.0087634567171335,60.0,10.58421802520752,-0.0,-7.065730756039559e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,9.554153075441718e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,0.0001006099410005,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,7.431019912473857e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,0.0001006099118967,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0004772493848577,285.37860107421875,294.1499938964844,293.1187744140625,292.03466796875,294.1928405761719,293.130615234375,286.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180022800341,7.96913202094629e-09,0.0010179943637922,-0.0199290923774242,0.0,0.0,0.0,-0.0087634567171335,60.0,10.58421802520752,-0.0,-7.065730756039559e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,9.554999269312248e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001006188540486,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,7.431678386637941e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38653564453125,0.0,0.0,0.0001006188249448,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0004772917018271,285.3803405761719,294.1499938964844,293.11932373046875,292.03497314453125,294.1832275390625,293.1292419433594,286.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180925019085,7.979667593360773e-09,0.0010180844692513,-0.0199566818773746,0.0,0.0,0.0,-0.0087686795741319,60.0,10.579766273498535,-0.0,-7.066981311254494e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,9.555947326589376e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,0.0001006288366625,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,7.432415441144258e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,0.0001006288075586,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0004773390537593,285.382080078125,294.1499938964844,293.1201477050781,292.0351257324219,294.1737365722656,293.128173828125,286.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181935504078,7.991465267309651e-09,0.0010181855177506,-0.01998757943511,0.0,0.0,0.0,-0.0087745292112231,60.0,10.575238227844238,-0.0,-7.068382501529413e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,9.55810392042622e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0001006515449262,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,7.434092549374327e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0001006515158223,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.0004774467670358,285.3856201171875,294.1499938964844,293.1224975585937,292.0351257324219,294.1549377441406,293.126708984375,286.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184227721765,8.018305130974568e-09,0.0010184147395193,-0.0200578700751066,0.0,0.0,0.0,-0.0087878331542015,60.0,10.565978050231934,-0.0,-7.071569285699297e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,9.55810392042622e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0001006515449262,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,7.434092549374327e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0001006515158223,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.0004774467670358,285.3856201171875,294.1499938964844,293.1224975585937,292.0351257324219,294.1549377441406,293.126708984375,286.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184227721765,8.018305130974568e-09,0.0010184147395193,-0.0200578700751066,0.0,0.0,0.0,-0.0087878331542015,60.0,10.565978050231934,-0.0,-7.071569285699297e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,9.5607407274656e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0001006793099804,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,7.436143641825765e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0001006792808766,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0004775784909725,285.38922119140625,294.1499938964844,293.1257629394531,292.0346984863281,294.1365051269531,293.12646484375,286.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187035659328,8.051133093545104e-09,0.0010186955332756,-0.0201438441872596,0.0,0.0,0.0,-0.0088041070848703,60.0,10.556276321411133,-0.0,-7.07546874423315e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
