time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799600,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,9.5607407274656e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0001006793099804,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,7.436143641825765e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0001006792808766,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0004775784909725,285.38922119140625,294.1499938964844,293.1257629394531,292.0346984863281,294.1365051269531,293.12646484375,286.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187035659328,8.051133093545104e-09,0.0010186955332756,-0.0201438441872596,0.0,0.0,0.0,-0.0088041070848703,60.0,10.556276321411133,-0.0,-7.07546874423315e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,9.563694766256958e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,0.0001007104219752,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,7.438440661644563e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.0001007103928714,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,0.0004777260764967,285.3929138183594,294.1499938964844,293.1297302246094,292.0339050292969,294.1184997558594,293.1272888183594,286.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190181201323,8.087913450083306e-09,0.0010190099710598,-0.020240169018507,0.0,0.0,0.0,-0.0088223414495587,60.0,10.546201705932615,-0.0,-7.079838582058073e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,9.563694766256958e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,0.0001007104219752,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,7.438440661644563e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.0001007103928714,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,0.0004777260764967,285.3929138183594,294.1499938964844,293.1297302246094,292.0339050292969,294.1184997558594,293.1272888183594,286.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190181201323,8.087913450083306e-09,0.0010190099710598,-0.020240169018507,0.0,0.0,0.0,-0.0088223414495587,60.0,10.546201705932615,-0.0,-7.079838582058073e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,9.565348591422662e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,0.0001007278333418,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,7.439727050950751e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0001007278042379,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,0.0004778086731676,285.39483642578125,294.1499938964844,293.1320495605469,292.0333557128906,294.1093139648437,293.128173828125,286.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191941400989,8.108499649495116e-09,0.0010191859910264,-0.0202940814197063,0.0,0.0,0.0,-0.0088325468823313,60.0,10.540781021118164,-0.0,-7.082284980697295e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,9.566883818479256e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0001007440005196,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,7.440921035595238e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0001007439641398,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,0.0004778853617608,285.3966369628906,294.1499938964844,293.13427734375,292.03277587890625,294.10089111328125,293.1290588378906,286.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127614137265482e-09,0.0010193494381383,-0.0203441400080919,0.0,0.0,0.0,-0.008842023089528,60.0,10.535748481750488,-0.0,-7.084557296366256e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,9.568550012772904e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0001007615501293,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,7.442216883646324e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0001007615210255,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,0.0004779685987159,285.3985290527344,294.1499938964844,293.1367492675781,292.0321044921875,294.0922546386719,293.1303405761719,286.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195351205766,8.148368202398615e-09,0.001019526971504,-0.0203984901309013,0.0,0.0,0.0,-0.0088523114100098,60.0,10.530346870422363,-0.0,-7.087024300744815e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,9.570232214173302e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0001007792598102,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,7.443525100825354e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,0.0001007792307063,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,0.0004780526214744,285.4004211425781,294.1499938964844,293.1392822265625,292.0313720703125,294.083740234375,293.1318054199219,286.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197141673415,8.169308784999885e-09,0.001019706018269,-0.0204533301293849,0.0,0.0,0.0,-0.0088626928627491,60.0,10.524868965148926,-0.0,-7.089514753033654e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,9.573614806868136e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0001008148756227,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,7.446156087098643e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0001008148465189,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0004782215983141,285.4042663574219,294.1499938964844,293.1445617675781,292.0297546386719,294.06689453125,293.1351013183594,286.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200743563473,8.211427982018904e-09,0.0010200660908594,-0.0205636341124773,0.0,0.0,0.0,-0.0088835721835494,60.0,10.51370620727539,-0.0,-7.094524079320763e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,9.573614806868136e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0001008148756227,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,7.446156087098643e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0001008148465189,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0004782215983141,285.4042663574219,294.1499938964844,293.1445617675781,292.0297546386719,294.06689453125,293.1351013183594,286.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200743563473,8.211427982018904e-09,0.0010200660908594,-0.0205636341124773,0.0,0.0,0.0,-0.0088835721835494,60.0,10.51370620727539,-0.0,-7.094524079320763e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,9.57698139245622e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,0.0001008503313641,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,7.448774704243988e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.0001008503022603,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.0004783897893503,285.4081726074219,294.1499938964844,293.1499938964844,292.0279541015625,294.05047607421875,293.1389465332031,286.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204329155385,8.253351779785591e-09,0.0010204246500506,-0.0206734258681535,0.0,0.0,0.0,-0.008904356509447,60.0,10.502103805541992,-0.0,-7.099512089325799e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,9.57698139245622e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,0.0001008503313641,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,7.448774704243988e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.0001008503022603,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.0004783897893503,285.4081726074219,294.1499938964844,293.1499938964844,292.0279541015625,294.05047607421875,293.1389465332031,286.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204329155385,8.253351779785591e-09,0.0010204246500506,-0.0206734258681535,0.0,0.0,0.0,-0.008904356509447,60.0,10.502103805541992,-0.0,-7.099512089325799e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,9.580232290318236e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,0.0001008845574688,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,7.451302371919155e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0001008845283649,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0004785521305166,285.4121398925781,294.1499938964844,293.1554260253906,292.0260009765625,294.034423828125,293.14324951171875,286.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207790182903,8.293823405836065e-09,0.0010207707528024,-0.0207794122397899,0.0,0.0,0.0,-0.0089244190603494,60.0,10.49012851715088,-0.0,-7.104328858531518e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,9.580232290318236e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,0.0001008845574688,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,7.451302371919155e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0001008845283649,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0004785521305166,285.4121398925781,294.1499938964844,293.1554260253906,292.0260009765625,294.034423828125,293.14324951171875,286.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207790182903,8.293823405836065e-09,0.0010207707528024,-0.0207794122397899,0.0,0.0,0.0,-0.0089244190603494,60.0,10.49012851715088,-0.0,-7.104328858531518e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.583275095792489e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,0.0001009166007861,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,7.453669240931049e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0001009165789582,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,0.0004787041689269,285.4161682128906,294.1499938964844,293.16070556640625,292.02398681640625,294.0187683105469,293.1477966308594,286.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211031185463,8.331716649934151e-09,0.0010210947366431,-0.0208786465227603,0.0,0.0,0.0,-0.008943204768002,60.0,10.477776527404783,-0.0,-7.108840094360859e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.583275095792489e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,0.0001009166007861,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,7.453669240931049e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0001009165789582,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,0.0004787041689269,285.4161682128906,294.1499938964844,293.16070556640625,292.02398681640625,294.0187683105469,293.1477966308594,286.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211031185463,8.331716649934151e-09,0.0010210947366431,-0.0208786465227603,0.0,0.0,0.0,-0.008943204768002,60.0,10.477776527404783,-0.0,-7.108840094360859e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,9.584664803696796e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0001009312400128,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,7.454750448232517e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,0.000100931210909,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,0.0004787735815625,285.4181823730469,294.1499938964844,293.16326904296875,292.02294921875,294.0111083984375,293.150146484375,286.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021250966005,8.349019253728331e-09,0.0010212425841018,-0.0209239590913057,0.0,0.0,0.0,-0.0089517822489142,60.0,10.471426963806152,-0.0,-7.110900668294563e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,9.585981752024963e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0001009451007121,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,7.455774175468832e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.0001009450716082,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0004788393562193,285.42022705078125,294.1499938964844,293.16571044921875,292.0219421386719,294.0035095214844,293.15252685546875,286.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213910136371,8.365407033750216e-09,0.001021382631734,-0.0209668762981891,0.0,0.0,0.0,-0.0089599061757326,60.0,10.465003967285156,-0.0,-7.112852529189696e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,9.588378452463076e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,0.000100970341009,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,7.457638275809586e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,0.0001009703119052,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.0004789590893778,285.42437744140625,294.1499938964844,293.1702575683594,292.0199279785156,293.98858642578125,293.1571960449219,286.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216464288532,8.395246275938462e-09,0.0010216380469501,-0.0210450161248445,0.0,0.0,0.0,-0.0089746993035078,60.0,10.45195484161377,-0.0,-7.116406663953968e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,9.588378452463076e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,0.000100970341009,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,7.457638275809586e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,0.0001009703119052,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.0004789590893778,285.42437744140625,294.1499938964844,293.1702575683594,292.0199279785156,293.98858642578125,293.1571960449219,286.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216464288532,8.395246275938462e-09,0.0010216380469501,-0.0210450161248445,0.0,0.0,0.0,-0.0089746993035078,60.0,10.45195484161377,-0.0,-7.116406663953968e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,9.590239642420784e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,0.0001009899424389,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,7.459085463779047e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.000100989913335,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,0.0004790520761162,285.4285583496094,294.1499938964844,293.1742553710937,292.0179748535156,293.9739685058594,293.1616516113281,286.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021844567731,8.418415298194759e-09,0.0010218360694125,-0.0211056917905807,0.0,0.0,0.0,-0.0089861853048205,60.0,10.438475608825684,-0.0,-7.119167833025132e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,9.590239642420784e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,0.0001009899424389,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,7.459085463779047e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.000100989913335,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,0.0004790520761162,285.4285583496094,294.1499938964844,293.1742553710937,292.0179748535156,293.9739685058594,293.1616516113281,286.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021844567731,8.418415298194759e-09,0.0010218360694125,-0.0211056917905807,0.0,0.0,0.0,-0.0089861853048205,60.0,10.438475608825684,-0.0,-7.119167833025132e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,9.591560228727758e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.0001010038467939,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,7.46011282899417e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.00010100381769,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.000479118025396,285.43280029296875,294.1499938964844,293.177490234375,292.0161437988281,293.9596862792969,293.16583251953125,286.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219850810244,8.434845710780792e-09,0.0010219765827059,-0.0211487170308828,0.0,0.0,0.0,-0.0089943306520581,60.0,10.424654960632324,-0.0,-7.12112537826215e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,9.591560228727758e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.0001010038467939,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,7.46011282899417e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.00010100381769,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.000479118025396,285.43280029296875,294.1499938964844,293.177490234375,292.0161437988281,293.9596862792969,293.16583251953125,286.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219850810244,8.434845710780792e-09,0.0010219765827059,-0.0211487170308828,0.0,0.0,0.0,-0.0089943306520581,60.0,10.424654960632324,-0.0,-7.12112537826215e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,9.59199169301428e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,0.0001010083869914,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,7.460448250640184e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0001010083578876,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0004791395913343,285.43536376953125,294.1499938964844,293.17901611328125,292.01513671875,293.9512634277344,293.1680908203125,286.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220308322459,8.440204979365262e-09,0.0010220223339274,-0.0211627520620822,0.0,0.0,0.0,-0.0089969867840409,60.0,10.416163444519045,-0.0,-7.121764156181598e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,9.592204150976612e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,0.0001010106207104,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,7.460613414878026e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001010105988825,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,0.0004791501851286,285.43707275390625,294.1499938964844,293.17987060546875,292.0144958496094,293.9456787109375,293.1695251464844,286.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220535332337,8.442841981093352e-09,0.0010220450349152,-0.0211696587502956,0.0,0.0,0.0,-0.0089982952922582,60.0,10.41047191619873,-0.0,-7.12207892661354e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,9.592194692231716e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.0001010105261229,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,7.460606138920411e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0001010104970191,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,0.0004791497194673,285.4392395019531,294.1499938964844,293.1806945800781,292.0137634277344,293.9388122558594,293.1711120605469,286.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220522526651,8.442714971579335e-09,0.0010220437543466,-0.0211693234741687,0.0,0.0,0.0,-0.0089982310310006,60.0,10.403223037719728,-0.0,-7.122063294673353e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,9.592019341653212e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0001010086780297,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,7.460469350917265e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.0001010086489259,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,0.0004791409592144,285.4414367675781,294.1499938964844,293.18121337890625,292.0130920410156,293.9320068359375,293.1725158691406,286.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220331605523,8.440517618168997e-09,0.0010220247786492,-0.0211635697633028,0.0,0.0,0.0,-0.0089971404522657,60.0,10.395906448364258,-0.0,-7.121801814946593e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,9.59118115133606e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0001009998522931,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,7.459817425115034e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,0.0001009998231893,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0004790991079062,285.44580078125,294.1499938964844,293.1814270019531,292.011962890625,293.91851806640625,293.1748962402344,286.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219442192465,8.430053100028091e-09,0.001021935720928,-0.0211361665278673,0.0,0.0,0.0,-0.0089919548481702,60.0,10.381091117858888,-0.0,-7.1205541019026e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,9.59118115133606e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0001009998522931,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,7.459817425115034e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,0.0001009998231893,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0004790991079062,285.44580078125,294.1499938964844,293.1814270019531,292.011962890625,293.91851806640625,293.1748962402344,286.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219442192465,8.430053100028091e-09,0.001021935720928,-0.0211361665278673,0.0,0.0,0.0,-0.0089919548481702,60.0,10.381091117858888,-0.0,-7.1205541019026e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.589271940058096e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001009797415463,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,7.458332402165979e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,0.0001009797197184,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,0.0004790037346538,285.45025634765625,294.1499938964844,293.1802978515625,292.0111694335937,293.9052734375,293.17626953125,286.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217406088486,8.406242812952769e-09,0.0010217321105301,-0.0210738144814968,0.0,0.0,0.0,-0.0089801512658596,60.0,10.365880966186523,-0.0,-7.11771690475871e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.589271940058096e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001009797415463,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,7.458332402165979e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,0.0001009797197184,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,0.0004790037346538,285.45025634765625,294.1499938964844,293.1802978515625,292.0111694335937,293.9052734375,293.17626953125,286.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217406088486,8.406242812952769e-09,0.0010217321105301,-0.0210738144814968,0.0,0.0,0.0,-0.0089801512658596,60.0,10.365880966186523,-0.0,-7.11771690475871e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.586413216311485e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0001009496336337,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,7.456108869519085e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001009496118058,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0004788609221577,285.4547424316406,294.1499938964844,293.177734375,292.0107421875,293.8922424316406,293.1766662597656,286.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214357171207,8.370597548434944e-09,0.0010214274516329,-0.0209804680198431,0.0,0.0,0.0,-0.0089624812826514,60.0,10.35037612915039,-0.0,-7.113470701369806e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.586413216311485e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0001009496336337,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,7.456108869519085e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001009496118058,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0004788609221577,285.4547424316406,294.1499938964844,293.177734375,292.0107421875,293.8922424316406,293.1766662597656,286.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214357171207,8.370597548434944e-09,0.0010214274516329,-0.0209804680198431,0.0,0.0,0.0,-0.0089624812826514,60.0,10.35037612915039,-0.0,-7.113470701369806e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.582418715581298e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0001009075713227,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,7.453002035617828e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.0001009075494948,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0004786614153999,285.4592590332031,294.1499938964844,293.1735534667969,292.0107727050781,293.8793640136719,293.17584228515625,286.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210099862888,8.320812483475493e-09,0.0010210017208009,-0.0208500903099775,0.0,0.0,0.0,-0.0089378003031015,60.0,10.334555625915527,-0.0,-7.107541932782625e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.582418715581298e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0001009075713227,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,7.453002035617828e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.0001009075494948,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0004786614153999,285.4592590332031,294.1499938964844,293.1735534667969,292.0107727050781,293.8793640136719,293.17584228515625,286.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210099862888,8.320812483475493e-09,0.0010210017208009,-0.0208500903099775,0.0,0.0,0.0,-0.0089378003031015,60.0,10.334555625915527,-0.0,-7.107541932782625e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,9.579893958289176e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0001008809849736,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,7.45103825465776e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0001008809631457,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,0.0004785353085026,285.4615478515625,294.1499938964844,293.1708374023437,292.0109558105469,293.8729858398437,293.1748352050781,286.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207407176494,8.289345210243937e-09,0.0010207324521616,-0.0207676850259304,0.0,0.0,0.0,-0.0089221997186541,60.0,10.326512336730955,-0.0,-7.103795240936962e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.57712618401274e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0001008518374874,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,7.448885298799723e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0001008518156595,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0004783970362041,285.4638366699219,294.1499938964844,293.16766357421875,292.0112609863281,293.8666076660156,293.1734924316406,286.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204453719779,8.254847472244364e-09,0.0010204371064901,-0.0206773448735475,0.0,0.0,0.0,-0.0089050959795713,60.0,10.318414688110352,-0.0,-7.099689725009739e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,9.570869588060305e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,0.0001007859536912,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,7.444019138347358e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0001007859318633,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,0.0004780845192726,285.46844482421875,294.1499938964844,293.15985107421875,292.0122985839844,293.8539733886719,293.1700134277344,286.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197792435064,8.176876953314151e-09,0.0010197710944339,-0.0204731505364179,0.0,0.0,0.0,-0.0088664460927248,60.0,10.30207633972168,-0.0,-7.090414300137128e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,9.570869588060305e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,0.0001007859536912,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,7.444019138347358e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0001007859318633,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,0.0004780845192726,285.46844482421875,294.1499938964844,293.15985107421875,292.0122985839844,293.8539733886719,293.1700134277344,286.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197792435064,8.176876953314151e-09,0.0010197710944339,-0.0204731505364179,0.0,0.0,0.0,-0.0088664460927248,60.0,10.30207633972168,-0.0,-7.090414300137128e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
