time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801940,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,9.563127969158812e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,0.0001007044265861,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,7.437997555825859e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,0.0001007043974823,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0004776977875735,285.4731140136719,294.1499938964844,293.1499938964844,292.0138854980469,293.84136962890625,293.1649169921875,286.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189540917053,8.080395907938964e-09,0.0010189460590481,-0.0202204789966344,0.0,0.0,0.0,-0.0088186161592602,60.0,10.28557586669922,-0.0,-7.078945429839224e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,9.563127969158812e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,0.0001007044265861,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,7.437997555825859e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,0.0001007043974823,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0004776977875735,285.4731140136719,294.1499938964844,293.1499938964844,292.0138854980469,293.84136962890625,293.1649169921875,286.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189540917053,8.080395907938964e-09,0.0010189460590481,-0.0202204789966344,0.0,0.0,0.0,-0.0088186161592602,60.0,10.28557586669922,-0.0,-7.078945429839224e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,9.554303687764332e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0001006115053314,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,7.4311341450084e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,0.0001006114762276,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,0.0004772570391651,285.4778137207031,294.1499938964844,293.1386413574219,292.01715087890625,293.8288269042969,293.15826416015625,286.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180138051509,7.97043586686641e-09,0.0010180057724937,-0.0199325047433376,0.0,0.0,0.0,-0.0087641039863228,60.0,10.269927024841309,-0.0,-7.065885654355952e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,9.554303687764332e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0001006115053314,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,7.4311341450084e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,0.0001006114762276,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,0.0004772570391651,285.4778137207031,294.1499938964844,293.1386413574219,292.01715087890625,293.8288269042969,293.15826416015625,286.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180138051509,7.97043586686641e-09,0.0010180057724937,-0.0199325047433376,0.0,0.0,0.0,-0.0087641039863228,60.0,10.269927024841309,-0.0,-7.065885654355952e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,9.54785500653088e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591979980469,0.0,0.0,0.0001005435915431,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,7.426118099829182e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.0001005435697152,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0004769348888657,285.48101806640625,294.1499938964844,293.1304016113281,292.0208740234375,293.8202819824219,293.1529235839844,286.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173264890909,7.890076147987202e-09,0.001017318572849,-0.0197220463305711,0.0,0.0,0.0,-0.0087242666631937,60.0,10.260868072509766,-0.0,-7.05634874975658e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,9.544770728098229e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,0.0001005111189442,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,7.423719944199547e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,0.0001005110971163,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0004767808422911,285.4825439453125,294.1499938964844,293.1263732910156,292.0230407714844,293.8162841796875,293.1503295898437,286.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169979650527,7.851646444123617e-09,0.0010169900488108,-0.0196214001625776,0.0,0.0,0.0,-0.0087052155286073,60.0,10.25682258605957,-0.0,-7.051790618106679e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,9.539683378534392e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0001004575460683,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,7.419762550853193e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0001004575169645,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0004765267076436,285.48492431640625,294.1499938964844,293.11993408203125,292.02685546875,293.8099975585937,293.1457824707031,286.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164557024836,7.788250044882261e-09,0.001016447902657,-0.0194553658366203,0.0,0.0,0.0,-0.0086737871170043,60.0,10.251720428466797,-0.0,-7.044273786505073e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,9.534470154903828e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,0.0001004026416921,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,7.415707659674808e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,0.0001004026198643,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,0.0004762663156725,285.4873352050781,294.1499938964844,293.1132507324219,292.0312194824219,293.8037414550781,293.1410217285156,286.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158998193219,7.723285122551715e-09,0.0010158921359106,-0.0192852243781089,0.0,0.0,0.0,-0.008641580119729,60.0,10.247315406799316,-0.0,-7.036575055963112e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,9.523706830805168e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001002893041004,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,7.407335942843929e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001002892822725,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0004757286515086,285.4921264648437,294.1499938964844,293.0993347167969,292.0414733886719,293.79119873046875,293.13092041015625,286.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147532448172,7.589165740284898e-09,0.0010147456778213,-0.0189339574426412,0.0,0.0,0.0,-0.0085750930011272,60.0,10.240062713623049,-0.0,-7.02069513636161e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,9.523706830805168e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001002893041004,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,7.407335942843929e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001002892822725,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0004757286515086,285.4921264648437,294.1499938964844,293.0993347167969,292.0414733886719,293.79119873046875,293.13092041015625,286.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147532448172,7.589165740284898e-09,0.0010147456778213,-0.0189339574426412,0.0,0.0,0.0,-0.0085750930011272,60.0,10.240062713623049,-0.0,-7.02069513636161e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,9.51225301832892e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0001001686832751,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,7.398427987936884e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0001001686614472,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0004751565284095,285.4969787597656,294.1499938964844,293.0845947265625,292.05352783203125,293.77862548828125,293.1198425292969,286.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135327465832,7.446442573666445e-09,0.0010135252960026,-0.0185601506382226,0.0,0.0,0.0,-0.0085043385624885,60.0,10.235825538635254,-0.0,-7.00381619367363e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,9.51225301832892e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0001001686832751,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,7.398427987936884e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0001001686614472,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0004751565284095,285.4969787597656,294.1499938964844,293.0845947265625,292.05352783203125,293.77862548828125,293.1198425292969,286.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135327465832,7.446442573666445e-09,0.0010135252960026,-0.0185601506382226,0.0,0.0,0.0,-0.0085043385624885,60.0,10.235825538635254,-0.0,-7.00381619367363e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,9.500272426521406e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.000100042525446,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,7.389108941424638e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,0.0001000425036181,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0004745580663438,285.5018615722656,294.1499938964844,293.069091796875,292.0671691894531,293.7659912109375,293.1079406738281,286.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122560197487,7.297153548080358e-09,0.0010122486855834,-0.0181691385805606,0.0,0.0,0.0,-0.0084303300827741,60.0,10.234130859375,-0.0,-6.986181944057537e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,9.500272426521406e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.000100042525446,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,7.389108941424638e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,0.0001000425036181,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0004745580663438,285.5018615722656,294.1499938964844,293.069091796875,292.0671691894531,293.7659912109375,293.1079406738281,286.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122560197487,7.297153548080358e-09,0.0010122486855834,-0.0181691385805606,0.0,0.0,0.0,-0.0084303300827741,60.0,10.234130859375,-0.0,-6.986181944057537e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,9.48779343161732e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,9.991111437557264e-05,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,7.379403541563079e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,9.99110925476998e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,0.0004739347205031,285.5067749023437,294.1499938964844,293.0528564453125,292.0820617675781,293.7533569335937,293.0952453613281,286.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109262075275,7.1416570435189905e-09,0.0010109191061928,-0.0177618600428104,0.0,0.0,0.0,-0.0083532435819506,60.0,10.234588623046877,-0.0,-6.967838572791153e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,9.48779343161732e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,9.991111437557264e-05,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,7.379403541563079e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,9.99110925476998e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,0.0004739347205031,285.5067749023437,294.1499938964844,293.0528564453125,292.0820617675781,293.7533569335937,293.0952453613281,286.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109262075275,7.1416570435189905e-09,0.0010109191061928,-0.0177618600428104,0.0,0.0,0.0,-0.0083532435819506,60.0,10.234588623046877,-0.0,-6.967838572791153e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,9.481341112405062e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,9.98431642074138e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,7.374384586000815e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,9.984314237954096e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0004736124246846,285.5092468261719,294.1499938964844,293.0444641113281,292.0899353027344,293.7469787597656,293.08856201171875,286.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102386586368,7.0612586888785245e-09,0.0010102315573021,-0.0175512749701738,0.0,0.0,0.0,-0.0083133867010474,60.0,10.235666275024414,-0.0,-6.958364195952528e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,9.474808757659048e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,9.97743773041293e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,7.369303784798831e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,9.977435547625646e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,0.0004732861125376,285.51171875,294.1499938964844,293.0359191894531,292.0980224609375,293.7406005859375,293.0816955566406,286.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095423785969,6.9798646862295755e-09,0.0010095353936776,-0.0173380821943283,0.0,0.0,0.0,-0.008273035287857,60.0,10.237082481384276,-0.0,-6.948778263904387e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,9.461541048949584e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,9.963465709006414e-05,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,7.358984294114634e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,9.96346352621913e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0004726233601104,285.5167236328125,294.1499938964844,293.018310546875,292.1147766113281,293.72784423828125,293.06768798828125,286.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008128747344,6.814541375632643e-09,0.0010081219952553,-0.0169050451368093,0.0,0.0,0.0,-0.0081910789012908,60.0,10.240551948547363,-0.0,-6.929328577598427e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,9.461541048949584e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,9.963465709006414e-05,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,7.358984294114634e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,9.96346352621913e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0004726233601104,285.5167236328125,294.1499938964844,293.018310546875,292.1147766113281,293.72784423828125,293.06768798828125,286.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008128747344,6.814541375632643e-09,0.0010081219952553,-0.0169050451368093,0.0,0.0,0.0,-0.0081910789012908,60.0,10.240551948547363,-0.0,-6.929328577598427e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.44785278989002e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,9.949051309376956e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,7.348338112933561e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.949049854185432e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0004719396238215,285.521728515625,294.1499938964844,293.00006103515625,292.1320495605469,293.7149658203125,293.0530700683594,286.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066701797768,6.643982697340789e-09,0.0010066635441035,-0.016458285972476,0.0,0.0,0.0,-0.0081065250560641,60.0,10.245052337646484,-0.0,-6.909291272449991e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.44785278989002e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,9.949051309376956e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,7.348338112933561e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.949049854185432e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0004719396238215,285.521728515625,294.1499938964844,293.00006103515625,292.1320495605469,293.7149658203125,293.0530700683594,286.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066701797768,6.643982697340789e-09,0.0010066635441035,-0.016458285972476,0.0,0.0,0.0,-0.0081065250560641,60.0,10.245052337646484,-0.0,-6.909291272449991e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,9.43385748541914e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,9.934313857229428e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,7.337452552746981e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,9.934311674442142e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0004712405207101,285.5267639160156,294.1499938964844,292.9812316894531,292.1496276855469,293.7020263671875,293.0378723144531,286.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051787830889,6.469597746416866e-09,0.0010051723802462,-0.0160014927387237,0.0,0.0,0.0,-0.0080200750380754,60.0,10.250197410583496,-0.0,-6.888834747087459e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,9.43385748541914e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,9.934313857229428e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,7.337452552746981e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,9.934311674442142e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0004712405207101,285.5267639160156,294.1499938964844,292.9812316894531,292.1496276855469,293.7020263671875,293.0378723144531,286.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051787830889,6.469597746416866e-09,0.0010051723802462,-0.0160014927387237,0.0,0.0,0.0,-0.0080200750380754,60.0,10.250197410583496,-0.0,-6.888834747087459e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,9.423027222510429e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,9.922908793669194e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,7.329029176617041e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,9.92290661088191e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0004706995096057,285.5306091308594,294.1499938964844,292.96649169921875,292.1630249023437,293.6921081542969,293.0259704589844,286.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040246415883,6.33464525279237e-09,0.0010040183551609,-0.0156479850411415,0.0,0.0,0.0,-0.0079531734809279,60.0,10.25428867340088,-0.0,-6.87302446067406e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,9.41960170166567e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,9.919301373884082e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,7.326363993342966e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,9.919299191096798e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0004705284081865,285.5318298339844,294.1499938964844,292.9617919921875,292.167236328125,293.68896484375,293.0221862792969,286.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036596795544,6.291960286120002e-09,0.001003653393127,-0.0155361704528331,0.0,0.0,0.0,-0.0079320129007101,60.0,10.255568504333496,-0.0,-6.868027924156196e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,9.41236867220141e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,9.911684173857792e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,7.32073895051144e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,9.91168271866627e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,0.0004701670841313,285.53436279296875,294.1499938964844,292.9518737792969,292.17596435546875,293.6824035644531,293.0141296386719,286.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028888937085,6.20183637778382e-09,0.0010028827236965,-0.0153000876307487,0.0,0.0,0.0,-0.007887334562838,60.0,10.258176803588867,-0.0,-6.857483469957516e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,9.405102900927886e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,9.90403350442648e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,7.315087714232504e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,9.904032049234957e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0004698041884694,285.53692626953125,294.1499938964844,292.9418334960937,292.18463134765625,293.6758117675781,293.0059509277344,286.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021146154031,6.111311012801934e-09,0.0010021085618063,-0.0150629496201872,0.0,0.0,0.0,-0.0078424559906125,60.0,10.260695457458496,-0.0,-6.846900646451104e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,9.390497143613176e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,9.888652857625856e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,7.303727034013718e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,9.888650674838571e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.0004690745845437,285.54205322265625,294.1499938964844,292.9213562011719,292.2015686035156,293.6625366210937,292.98944091796875,286.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929315705088811e-09,0.0010005523217841,-0.0145861925557255,0.0,0.0,0.0,-0.0077522341161966,60.0,10.26541519165039,-0.0,-6.82564831322452e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,9.390497143613176e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,9.888652857625856e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,7.303727034013718e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,9.888650674838571e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.0004690745845437,285.54205322265625,294.1499938964844,292.9213562011719,292.2015686035156,293.6625366210937,292.98944091796875,286.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929315705088811e-09,0.0010005523217841,-0.0145861925557255,0.0,0.0,0.0,-0.0077522341161966,60.0,10.26541519165039,-0.0,-6.82564831322452e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,9.375744411954656e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,9.873117232928053e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,7.292252848856151e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,9.873115050140768e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0004683376464527,285.5472106933594,294.1499938964844,292.900390625,292.2178039550781,293.649169921875,292.9725341796875,286.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745496967080044e-09,0.0009989804821088,-0.0141046484932303,0.0,0.0,0.0,-0.0076611069962382,60.0,10.269091606140137,-0.0,-6.804216923228523e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,9.375744411954656e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,9.873117232928053e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,7.292252848856151e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,9.873115050140768e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0004683376464527,285.5472106933594,294.1499938964844,292.900390625,292.2178039550781,293.649169921875,292.9725341796875,286.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745496967080044e-09,0.0009989804821088,-0.0141046484932303,0.0,0.0,0.0,-0.0076611069962382,60.0,10.269091606140137,-0.0,-6.804216923228523e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,9.360921831103042e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,9.857508121058343e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,7.280724094016477e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,9.857506665866822e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0004675972450058,285.5523681640625,294.1499938964844,292.8789978027344,292.2331237792969,293.6356811523437,292.955322265625,286.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974067797884,5.560809590576809e-09,0.0009974013082683,-0.013620818965137,0.0,0.0,0.0,-0.0075695496052503,60.0,10.271439552307127,-0.0,-6.78271803167263e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,9.360921831103042e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,9.857508121058343e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,7.280724094016477e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,9.857506665866822e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0004675972450058,285.5523681640625,294.1499938964844,292.8789978027344,292.2331237792969,293.6356811523437,292.955322265625,286.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974067797884,5.560809590576809e-09,0.0009974013082683,-0.013620818965137,0.0,0.0,0.0,-0.0075695496052503,60.0,10.271439552307127,-0.0,-6.78271803167263e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,9.346076694782823e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,9.841875726124272e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,7.26917787687853e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,9.841874270932748e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,0.0004668557085096,285.5575866699219,294.1499938964844,292.857177734375,292.24725341796875,293.6220703125,292.93780517578125,286.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.3758428819605805e-09,0.0009958195732906,-0.0131362481042742,0.0,0.0,0.0,-0.0074778534471988,60.0,10.27206802368164,-0.0,-6.761220561202208e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,9.346076694782823e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,9.841875726124272e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,7.26917787687853e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,9.841874270932748e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,0.0004668557085096,285.5575866699219,294.1499938964844,292.857177734375,292.24725341796875,293.6220703125,292.93780517578125,286.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.3758428819605805e-09,0.0009958195732906,-0.0131362481042742,0.0,0.0,0.0,-0.0074778534471988,60.0,10.27206802368164,-0.0,-6.761220561202208e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,9.33866685954854e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,9.83407226158306e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,7.263414590852335e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,9.834070806391536e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0004664855659939,285.5601806640625,294.1499938964844,292.8460998535156,292.2538146972656,293.6152038574219,292.928955078125,286.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950352832674,5.283510073894604e-09,0.000995030044578,-0.0128943528980016,0.0,0.0,0.0,-0.007432079873979,60.0,10.271334648132324,-0.0,-6.750502024033267e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,9.331267938250676e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,9.826280438574032e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,7.257660035975277e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,9.826278983382508e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,0.0004661159473471,285.56280517578125,294.1499938964844,292.8349609375,292.2599792480469,293.6083068847656,292.9200439453125,286.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994246918708,5.19131893028657e-09,0.0009942416800186,-0.0126528274267911,0.0,0.0,0.0,-0.0073863770812749,60.0,10.270101547241213,-0.0,-6.739809066402813e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,9.31650574784726e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,9.810735355131328e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,7.246177847264335e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,9.810733899939804e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0004653785726986,285.56805419921875,294.1499938964844,292.8124084472656,292.27105712890625,293.59442138671875,292.902099609375,286.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926739148795,5.007387393618501e-09,0.0009926689090207,-0.0121709518134593,0.0,0.0,0.0,-0.0072951940819621,60.0,10.26648235321045,-0.0,-6.718499179214632e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
