time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804280,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,9.31650574784726e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,9.810735355131328e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,7.246177847264335e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,9.810733899939804e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0004653785726986,285.56805419921875,294.1499938964844,292.8124084472656,292.27105712890625,293.59442138671875,292.902099609375,286.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926739148795,5.007387393618501e-09,0.0009926689090207,-0.0121709518134593,0.0,0.0,0.0,-0.0072951940819621,60.0,10.26648235321045,-0.0,-6.718499179214632e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,9.301869431510568e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,9.795322694117203e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,7.234794611576945e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,9.79532123892568e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0004646474553737,285.5733337402344,294.1499938964844,292.7895202636719,292.2802734375,293.5804138183594,292.884033203125,286.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114298813,4.8250226036827826e-09,0.0009911094093695,-0.0116931712254881,0.0,0.0,0.0,-0.0072047878056764,60.0,10.25979232788086,-0.0,-6.697404586475386e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,9.301869431510568e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,9.795322694117203e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,7.234794611576945e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,9.79532123892568e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0004646474553737,285.5733337402344,294.1499938964844,292.7895202636719,292.2802734375,293.5804138183594,292.884033203125,286.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114298813,4.8250226036827826e-09,0.0009911094093695,-0.0116931712254881,0.0,0.0,0.0,-0.0072047878056764,60.0,10.25979232788086,-0.0,-6.697404586475386e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,9.287390275858344e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,9.780075924936682e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,7.223532884381711e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,9.780073742149398e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.000463924196083,285.57861328125,294.1499938964844,292.766357421875,292.287353515625,293.5662536621094,292.8658447265625,286.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895714465528,4.644615358984083e-09,0.0009895667899399,-0.0112205119803547,0.0,0.0,0.0,-0.0071153519675135,60.0,10.249834060668944,-0.0,-6.676569341834694e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,9.287390275858344e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,9.780075924936682e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,7.223532884381711e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,9.780073742149398e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.000463924196083,285.57861328125,294.1499938964844,292.766357421875,292.287353515625,293.5662536621094,292.8658447265625,286.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895714465528,4.644615358984083e-09,0.0009895667899399,-0.0112205119803547,0.0,0.0,0.0,-0.0071153519675135,60.0,10.249834060668944,-0.0,-6.676569341834694e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,9.275394404539838e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,9.767442679731177e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,7.214202196337283e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,9.767441224539652e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0004633249773178,285.58306884765625,294.1499938964844,292.7467041015625,292.2915344238281,293.55426025390625,292.8504943847656,286.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495145145000379e-09,0.0009882885497063,-0.0108289001509547,0.0,0.0,0.0,-0.0070412526838481,60.0,10.238451957702637,-0.0,-6.659331575065154e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,9.273109026253223e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,9.765036520548163e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,7.212424679892138e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.765035065356642e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0004632108320947,285.5839233398437,294.1499938964844,292.742919921875,292.2921142578125,293.5519714355469,292.8475646972656,286.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880496654659,4.466675473935311e-09,0.0009880451252683,-0.0107543095946311,0.0,0.0,0.0,-0.0070271394215524,60.0,10.236283302307127,-0.0,-6.656050288711414e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,9.266086999559776e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,9.75764196482487e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,7.206963346106932e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,9.757639782037586e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0004628600436262,285.58660888671875,294.1499938964844,292.73114013671875,292.2935485839844,293.5447692871094,292.8384094238281,286.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873013477772,4.379177909186183e-09,0.000987296923995,-0.0105250626802444,0.0,0.0,0.0,-0.0069837626069784,60.0,10.2275390625,-0.0,-6.645972661090127e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,9.25911226659082e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,9.750297613209112e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,7.201538392109796e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,9.750295430421828e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0004625116707757,285.5892639160156,294.1499938964844,292.7192687988281,292.2943115234375,293.5375061035156,292.8292541503906,286.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986558268778,4.292278532602722e-09,0.0009865539614111,-0.0102973831817507,0.0,0.0,0.0,-0.0069406838156282,60.0,10.21790885925293,-0.0,-6.635971061541568e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,9.245293767889962e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,9.735745697980748e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,7.190790347522125e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,9.735743515193462e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.0004618213861249,285.5946350097656,294.1499938964844,292.6954345703125,292.2937316894531,293.5229187011719,292.8109741210937,286.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850856149569,4.120098928694915e-09,0.0009850815404206,-0.0098462589085102,0.0,0.0,0.0,-0.0068553257733583,60.0,10.19667911529541,-0.0,-6.616176051466027e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,9.245293767889962e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,9.735745697980748e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,7.190790347522125e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,9.735743515193462e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.0004618213861249,285.5946350097656,294.1499938964844,292.6954345703125,292.2937316894531,293.5229187011719,292.8109741210937,286.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850856149569,4.120098928694915e-09,0.0009850815404206,-0.0098462589085102,0.0,0.0,0.0,-0.0068553257733583,60.0,10.19667911529541,-0.0,-6.616176051466027e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,9.231831063516438e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,9.721569222165272e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,7.180319516919553e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,9.721567039377987e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,0.0004611489130184,285.6000061035156,294.1499938964844,292.6714172363281,292.2901611328125,293.5082092285156,292.792724609375,286.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983651028946,3.952361993242448e-09,0.0009836470708251,-0.0094067705795168,0.0,0.0,0.0,-0.0067721712402999,60.0,10.17041015625,-0.0,-6.59692034332693e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,9.231831063516438e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,9.721569222165272e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,7.180319516919553e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,9.721567039377987e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,0.0004611489130184,285.6000061035156,294.1499938964844,292.6714172363281,292.2901611328125,293.5082092285156,292.792724609375,286.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983651028946,3.952361993242448e-09,0.0009836470708251,-0.0094067705795168,0.0,0.0,0.0,-0.0067721712402999,60.0,10.17041015625,-0.0,-6.59692034332693e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,9.218707418767735e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,9.707749268272892e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,7.170112075982615e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,9.707747085485607e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0004604933783411,285.6054077148437,294.1499938964844,292.64727783203125,292.2833251953125,293.49334716796875,292.7745361328125,286.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822526481002,3.788844349372766e-09,0.0009822488063946,-0.0089783323928713,0.0,0.0,0.0,-0.0066911079920828,60.0,10.139037132263184,-0.0,-6.578176225957577e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,9.218707418767735e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,9.707749268272892e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,7.170112075982615e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,9.707747085485607e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0004604933783411,285.6054077148437,294.1499938964844,292.64727783203125,292.2833251953125,293.49334716796875,292.7745361328125,286.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822526481002,3.788844349372766e-09,0.0009822488063946,-0.0089783323928713,0.0,0.0,0.0,-0.0066911079920828,60.0,10.139037132263184,-0.0,-6.578176225957577e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,9.20595193747431e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,9.694316395325586e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,7.160191307775676e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,9.694314940134063e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,0.0004598561790771,285.61083984375,294.1499938964844,292.6230163574219,292.2730407714844,293.47833251953125,292.7564697265625,286.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808933828026,3.629910372282552e-09,0.0009808897739276,-0.00856189802289,0.0,0.0,0.0,-0.006612317636609,60.0,10.102269172668455,-0.0,-6.559983489751178e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,9.20595193747431e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,9.694316395325586e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,7.160191307775676e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,9.694314940134063e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,0.0004598561790771,285.61083984375,294.1499938964844,292.6230163574219,292.2730407714844,293.47833251953125,292.7564697265625,286.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808933828026,3.629910372282552e-09,0.0009808897739276,-0.00856189802289,0.0,0.0,0.0,-0.006612317636609,60.0,10.102269172668455,-0.0,-6.559983489751178e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,9.19976955628954e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,9.687806596048176e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,7.155382627388462e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.687804413260892e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.000459547387436,285.6135559082031,294.1499938964844,292.6108703613281,292.2665100097656,293.47076416015625,292.7474975585937,286.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802347049117,3.5528835429232686e-09,0.0009802310960367,-0.0083600739017128,0.0,0.0,0.0,-0.0065741324797272,60.0,10.081025123596191,-0.0,-6.55117489145596e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,9.193661389872432e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,9.681373921921475e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,7.1506314270664e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,9.681371739134192e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0004592422337736,285.6163024902344,294.1499938964844,292.59869384765625,292.2590637207031,293.4631652832031,292.7385559082031,286.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979584059678,3.476771537336276e-09,0.0009795805672183,-0.008160644210875,0.0,0.0,0.0,-0.0065364013426005,60.0,10.058536529541016,-0.0,-6.542477137827518e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,9.181640052702278e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,9.66871448326856e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,7.141281821532175e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,9.668713028077036e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0004586417635437,285.6217346191406,294.1499938964844,292.5743408203125,292.2411804199219,293.4478759765625,292.7207946777344,286.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783027926459,3.3269902388610717e-09,0.0009782994166016,-0.007768184877932,0.0,0.0,0.0,-0.0064621465280652,60.0,10.010802268981934,-0.0,-6.525377926891451e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,9.181640052702278e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,9.66871448326856e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,7.141281821532175e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,9.668713028077036e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0004586417635437,285.6217346191406,294.1499938964844,292.5743408203125,292.2411804199219,293.4478759765625,292.7207946777344,286.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783027926459,3.3269902388610717e-09,0.0009782994166016,-0.007768184877932,0.0,0.0,0.0,-0.0064621465280652,60.0,10.010802268981934,-0.0,-6.525377926891451e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,9.170133125735448e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,9.65659783105366e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,7.132331666070968e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,9.656595648266376e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.000458066991996,285.6272277832031,294.1499938964844,292.54998779296875,292.2191772460937,293.4324645996094,292.7032470703125,286.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770765900611,3.183622254709917e-09,0.0009770734468474,-0.0073925256729125,0.0,0.0,0.0,-0.0063910726457834,60.0,9.956009864807127,-0.0,-6.509031180712554e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,9.170133125735448e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,9.65659783105366e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,7.132331666070968e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,9.656595648266376e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.000458066991996,285.6272277832031,294.1499938964844,292.54998779296875,292.2191772460937,293.4324645996094,292.7032470703125,286.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770765900611,3.183622254709917e-09,0.0009770734468474,-0.0073925256729125,0.0,0.0,0.0,-0.0063910726457834,60.0,9.956009864807127,-0.0,-6.509031180712554e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,9.158589091384783e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,9.64444043347612e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,7.123353134375066e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,9.644438978284596e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0004574903286993,285.6327209472656,294.1499938964844,292.5240173339844,292.19342041015625,293.4168701171875,292.685791015625,286.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758464293554,3.039783091907111e-09,0.000975843402557,-0.0070156292058527,0.0,0.0,0.0,-0.0063197650015354,60.0,9.89469051361084,-0.0,-6.492651749567814e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,9.158589091384783e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,9.64444043347612e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,7.123353134375066e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,9.644438978284596e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0004574903286993,285.6327209472656,294.1499938964844,292.5240173339844,292.19342041015625,293.4168701171875,292.685791015625,286.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758464293554,3.039783091907111e-09,0.000975843402557,-0.0070156292058527,0.0,0.0,0.0,-0.0063197650015354,60.0,9.89469051361084,-0.0,-6.492651749567814e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,9.147643868345769e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,9.632914589019492e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,7.11483953637071e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,9.63291313382797e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0004569435841403,285.6378173828125,294.1499938964844,292.4973449707031,292.1669921875,293.40234375,292.669677734375,286.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746801224537,2.9034099569003047e-09,0.0009746772120706,-0.0066582928411662,0.0,0.0,0.0,-0.0062521588988602,60.0,9.83269500732422,-0.0,-6.477141312188905e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.14669144549407e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,9.631911962060258e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,7.114099571481347e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,9.631910506868736e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0004568960284814,285.63824462890625,294.1499938964844,292.49493408203125,292.1645812988281,293.40106201171875,292.66827392578125,286.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745786665007,2.8915476679713947e-09,0.0009745757561177,-0.0066272094845771,0.0,0.0,0.0,-0.0062462780624628,60.0,9.827303886413574,-0.0,-6.47579341261917e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,9.140604379354043e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,9.625501843402162e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,7.109364378266037e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,9.62550038821064e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0004565919516608,285.6410217285156,294.1499938964844,292.4792785644531,292.1490783691406,293.3930358886719,292.6594543457031,286.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739298839122,2.815698785241238e-09,0.0009739270899444,-0.0064284629188477,0.0,0.0,0.0,-0.0062086759135127,60.0,9.790854454040527,-0.0,-6.467175239777134e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,9.134480205830188e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,9.619053162168711e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,7.104601536411792e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,9.619051706977189e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.0004562860412988,285.643798828125,294.1499938964844,292.4629821777344,292.1329040527344,293.3849182128906,292.6506042480469,286.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732772014103,2.739397375606245e-09,0.0009732744656503,-0.0062285298481583,0.0,0.0,0.0,-0.0061708493158221,60.0,9.75331211090088,-0.0,-6.458512302742747e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.122156916419044e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,9.606075764168054e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,7.095016189850867e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,9.606074308976532e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0004556704661808,285.6493530273437,294.1499938964844,292.4284362792969,292.0986328125,293.3685607910156,292.6328430175781,286.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719642694108,2.585853087211376e-09,0.000971961650066,-0.0058261933736503,0.0,0.0,0.0,-0.0060947313904762,60.0,9.676015853881836,-0.0,-6.441096189746531e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.122156916419044e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,9.606075764168054e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,7.095016189850867e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,9.606074308976532e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0004556704661808,285.6493530273437,294.1499938964844,292.4284362792969,292.0986328125,293.3685607910156,292.6328430175781,286.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719642694108,2.585853087211376e-09,0.000971961650066,-0.0058261933736503,0.0,0.0,0.0,-0.0060947313904762,60.0,9.676015853881836,-0.0,-6.441096189746531e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,9.109732491197065e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,9.592992137186228e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,7.08535299054347e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,9.592990681994706e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0004550498561002,285.6549377441406,294.1499938964844,292.3915405273437,292.06207275390625,293.35186767578125,292.6150817871094,286.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970640394371,2.431055801110915e-09,0.0009706380078569,-0.005420571193099,0.0,0.0,0.0,-0.0060179918073117,60.0,9.593889236450195,-0.0,-6.423561416113445e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,9.109732491197065e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,9.592992137186228e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,7.08535299054347e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,9.592990681994706e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0004550498561002,285.6549377441406,294.1499938964844,292.3915405273437,292.06207275390625,293.35186767578125,292.6150817871094,286.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970640394371,2.431055801110915e-09,0.0009706380078569,-0.005420571193099,0.0,0.0,0.0,-0.0060179918073117,60.0,9.593889236450195,-0.0,-6.423561416113445e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,9.097342990571632e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,9.579944889992476e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,7.075716712279245e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,9.579943434800953e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,0.0004544309631455,285.6605224609375,294.1499938964844,292.3525695800781,292.0234375,293.33477783203125,292.5973815917969,286.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693201864138,2.276683730428885e-09,0.000969317916315,-0.0050160610117018,0.0,0.0,0.0,-0.0059414627030491,60.0,9.50772762298584,-0.0,-6.406099117839403e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,9.097342990571632e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,9.579944889992476e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,7.075716712279245e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,9.579943434800953e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,0.0004544309631455,285.6605224609375,294.1499938964844,292.3525695800781,292.0234375,293.33477783203125,292.5973815917969,286.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693201864138,2.276683730428885e-09,0.000969317916315,-0.0050160610117018,0.0,0.0,0.0,-0.0059414627030491,60.0,9.50772762298584,-0.0,-6.406099117839403e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,9.085092460736632e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,9.567044617142528e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,7.06618811818771e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,9.567043161951004e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0004538190260063,285.6661071777344,294.1499938964844,292.311767578125,291.9829406738281,293.3173217773437,292.5799560546875,286.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680148214101,2.124048936735789e-09,0.0009680126677267,-0.0046161003410816,0.0,0.0,0.0,-0.0058657950721681,60.0,9.418142318725586,-0.0,-6.388856377270713e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,9.085092460736632e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,9.567044617142528e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,7.06618811818771e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,9.567043161951004e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0004538190260063,285.6661071777344,294.1499938964844,292.311767578125,291.9829406738281,293.3173217773437,292.5799560546875,286.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680148214101,2.124048936735789e-09,0.0009680126677267,-0.0046161003410816,0.0,0.0,0.0,-0.0058657950721681,60.0,9.418142318725586,-0.0,-6.388856377270713e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,9.0790847025346e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,9.560718171996996e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,7.061515498207882e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,9.560716716805472e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0004535189364105,285.6689147949219,294.1499938964844,292.2907409667969,291.9621276855469,293.30841064453125,292.5714416503906,286.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673747699707,2.049199254727796e-09,0.0009673726744949,-0.0044199652038514,0.0,0.0,0.0,-0.0058286893181502,60.0,9.371923446655272,-0.0,-6.380409445227997e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,9.073134424397722e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,9.55445211729966e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,7.056887989165261e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,9.554450662108138e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,0.00045322169899,285.6717529296875,294.1499938964844,292.2693786621094,291.94091796875,293.29937744140625,292.5630798339844,286.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667408885434,1.9750621138570072e-09,0.0009667389676906,-0.0042256964370608,0.0,0.0,0.0,-0.0057919370010495,60.0,9.325185775756836,-0.0,-6.372048488856309e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
