time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806620,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,9.061395394382998e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,9.542090265313163e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,7.047757389955223e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,9.54208881012164e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.000452635315014,285.6773681640625,294.1499938964844,292.22564697265625,291.8975524902344,293.2810974121094,292.54669189453125,286.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654897730797,1.8287998893029567e-09,0.0009654879686422,-0.0038424304220825,0.0,0.0,0.0,-0.0057194270193576,60.0,9.230717658996582,-0.0,-6.355568871185825e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,9.061395394382998e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,9.542090265313163e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,7.047757389955223e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,9.54208881012164e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.000452635315014,285.6773681640625,294.1499938964844,292.22564697265625,291.8975524902344,293.2810974121094,292.54669189453125,286.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654897730797,1.8287998893029567e-09,0.0009654879686422,-0.0038424304220825,0.0,0.0,0.0,-0.0057194270193576,60.0,9.230717658996582,-0.0,-6.355568871185825e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,9.050126391230152e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.530223906040192e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,7.038992043817416e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,9.530222450848667e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,0.0004520724178291,285.6830139160156,294.1499938964844,292.18084716796875,291.8531494140625,293.26239013671875,292.5311584472656,286.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642889490351,1.688394313248409e-09,0.0009642872610129,-0.0034745100419968,0.0,0.0,0.0,-0.0056498213671147,60.0,9.134233474731444,-0.0,-6.339769953456198e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,9.050126391230152e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.530223906040192e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,7.038992043817416e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,9.530222450848667e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,0.0004520724178291,285.6830139160156,294.1499938964844,292.18084716796875,291.8531494140625,293.26239013671875,292.5311584472656,286.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642889490351,1.688394313248409e-09,0.0009642872610129,-0.0034745100419968,0.0,0.0,0.0,-0.0056498213671147,60.0,9.134233474731444,-0.0,-6.339769953456198e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,9.039341239258648e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,9.518866863800211e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,7.030604319879785e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,9.51886540860869e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,0.0004515336768236,285.6886901855469,294.1499938964844,292.1352233886719,291.8078918457031,293.24322509765625,292.5166320800781,286.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631397551856,1.5540219111542795e-09,0.0009631381835788,-0.0031223972328007,0.0,0.0,0.0,-0.0055832071229815,60.0,9.036417961120604,-0.0,-6.324668078150354e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,9.039341239258648e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,9.518866863800211e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,7.030604319879785e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,9.51886540860869e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,0.0004515336768236,285.6886901855469,294.1499938964844,292.1352233886719,291.8078918457031,293.24322509765625,292.5166320800781,286.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631397551856,1.5540219111542795e-09,0.0009631381835788,-0.0031223972328007,0.0,0.0,0.0,-0.0055832071229815,60.0,9.036417961120604,-0.0,-6.324668078150354e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,9.029103966895492e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,9.508086077403276e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,7.022641511866823e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,9.508084622211754e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0004510223225224,285.6943664550781,294.1499938964844,292.08905029296875,291.7621154785156,293.2236328125,292.5033874511719,286.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620488854125,1.426472606702589e-09,0.0009620474884286,-0.0027881627902388,0.0,0.0,0.0,-0.005519974976778,60.0,8.937785148620605,-0.0,-6.310349220939315e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,9.029103966895492e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,9.508086077403276e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,7.022641511866823e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,9.508084622211754e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0004510223225224,285.6943664550781,294.1499938964844,292.08905029296875,291.7621154785156,293.2236328125,292.5033874511719,286.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620488854125,1.426472606702589e-09,0.0009620474884286,-0.0027881627902388,0.0,0.0,0.0,-0.005519974976778,60.0,8.937785148620605,-0.0,-6.310349220939315e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,9.024151222547516e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,9.50287067098543e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,7.018789619905874e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,9.502869215793908e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0004507749108597,285.6972045898437,294.1499938964844,292.0657958984375,291.73907470703125,293.2138061523437,292.4969177246094,286.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615208255127,1.3647609709011022e-09,0.0009615194867365,-0.0026264516636729,0.0,0.0,0.0,-0.0054893805645406,60.0,8.88841438293457,-0.0,-6.303427824150276e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,9.019517892738804e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,9.49799141380936e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,7.015185838099569e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,9.497990686213598e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,0.0004505434771999,285.7000732421875,294.1499938964844,292.04254150390625,291.71600341796875,293.20367431640625,292.4914245605469,286.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610273409634,1.3070357018918344e-09,0.0009610260603949,-0.0024751857854425,0.0,0.0,0.0,-0.0054607647471129,60.0,8.838927268981934,-0.0,-6.296956200912973e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,9.010942449094728e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,9.488961222814396e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,7.008515967754647e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,9.488959767622872e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,0.0004501150979194,285.7088623046875,294.1499938964844,291.9959716796875,291.6698303222656,293.18408203125,292.4814758300781,286.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009482576861046,1.188312004352099e-09,0.0009482565219514,-0.0021758312359452,0.0,0.0,0.0,-0.0053428239189088,60.0,8.682148933410645,-0.0,-6.284987108529094e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,9.010942449094728e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,9.488961222814396e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,7.008515967754647e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,9.488959767622872e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,0.0004501150979194,285.7088623046875,294.1499938964844,291.9959716796875,291.6698303222656,293.18408203125,292.4814758300781,286.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009482576861046,1.188312004352099e-09,0.0009482565219514,-0.0021758312359452,0.0,0.0,0.0,-0.0053428239189088,60.0,8.682148933410645,-0.0,-6.284987108529094e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.004458843264729e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,9.482133464189246e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,7.003473001532257e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,9.482132736593484e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0004497912595979,285.7225341796875,294.1499938964844,291.9496154785156,291.62384033203125,293.1643981933594,292.4720458984375,286.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009038181160576,1.0637112302092078e-09,0.0009038170683197,-0.0018926947377622,0.0,0.0,0.0,-0.0050630308687686,60.0,8.377635955810547,-0.0,-6.275944741673811e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.004458843264729e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,9.482133464189246e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,7.003473001532257e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,9.482132736593484e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0004497912595979,285.7225341796875,294.1499938964844,291.9496154785156,291.62384033203125,293.1643981933594,292.4720458984375,286.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009038181160576,1.0637112302092078e-09,0.0009038170683197,-0.0018926947377622,0.0,0.0,0.0,-0.0050630308687686,60.0,8.377635955810547,-0.0,-6.275944741673811e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686706542969,0.0,0.0,9.004906314658001e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,9.482604946242644e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,7.003820792306215e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,9.482603491051124e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,0.0004498136113397,285.74334716796875,294.1499938964844,291.9036865234375,291.57830810546875,293.14910888671875,292.4627990722656,286.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007064185338094,8.715151378346771e-10,0.0007064176606945,-0.0015848086914047,0.0,0.0,0.0,-0.0039837746880948,60.0,7.091063976287842,-0.0,-6.276567887653074e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686706542969,0.0,0.0,9.004906314658001e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,9.482604946242644e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,7.003820792306215e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,9.482603491051124e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,0.0004498136113397,285.74334716796875,294.1499938964844,291.9036865234375,291.57830810546875,293.14910888671875,292.4627990722656,286.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007064185338094,8.715151378346771e-10,0.0007064176606945,-0.0015848086914047,0.0,0.0,0.0,-0.0039837746880948,60.0,7.091063976287842,-0.0,-6.276567887653074e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,9.003007289720699e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,9.480604785494506e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,7.002343772910535e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,9.480603330302984e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0004497187328524,285.7541198730469,294.1499938964844,291.85845947265625,291.5334777832031,293.1299133300781,292.453125,286.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005832905881106,7.247248912101152e-10,0.0005832898896187,-0.0013220232212916,0.0,0.0,0.0,-0.0032984113786369,60.0,6.260754108428955,-0.0,-6.273919694876895e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,9.003007289720699e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,9.480604785494506e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,7.002343772910535e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,9.480603330302984e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0004497187328524,285.7541198730469,294.1499938964844,291.85845947265625,291.5334777832031,293.1299133300781,292.453125,286.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005832905881106,7.247248912101152e-10,0.0005832898896187,-0.0013220232212916,0.0,0.0,0.0,-0.0032984113786369,60.0,6.260754108428955,-0.0,-6.273919694876895e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,4.373438059701584e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,4.605442882166244e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,3.401565118110739e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,4.6054425183683634e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.0002184622280765,285.7790222167969,294.1499938964844,291.8362121582031,291.5113830566406,293.1053466796875,292.4407043457031,286.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005529767367988,6.69962474386665e-10,0.0005529760965146,-0.0012083661276847,0.0,0.0,0.0,-0.0031014780979603,60.0,6.007855415344238,-0.0,-1.4805042525267709e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,9.032322850544006e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,9.511475218459964e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,7.025144441286102e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,9.51147376326844e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0004511830920819,285.8035583496094,294.1499938964844,291.814208984375,291.4895935058594,293.0783996582031,292.4110107421875,286.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003050040977541,1.9710393039940044e-10,-0.0003050043014809,-0.0008231936953961,0.0,0.0,0.0,0.0014054339844733,60.0,5.531872749328613,-0.0,-6.314842693200262e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,3.602234210120514e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,3.793327778112143e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,2.8017395379720256e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,3.793327050516382e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0001799390011001,285.8104553222656,294.1499938964844,291.7711486816406,291.4468994140625,293.0513916015625,292.4024658203125,286.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838494012597,4.80091744137212e-10,0.0003838489355985,-0.0008783203084021,0.0,0.0,0.0,-0.0021621128544211,60.0,4.780843257904053,-0.0,-1.0044018949884048e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,3.602234210120514e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,3.793327778112143e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,2.8017395379720256e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,3.793327050516382e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0001799390011001,285.8104553222656,294.1499938964844,291.7711486816406,291.4468994140625,293.0513916015625,292.4024658203125,286.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838494012597,4.80091744137212e-10,0.0003838489355985,-0.0008783203084021,0.0,0.0,0.0,-0.0021621128544211,60.0,4.780843257904053,-0.0,-1.0044018949884048e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,2.353263334953226e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,2.4781007596175183e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,1.8303171600564383e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,2.478100395819638e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,0.0001175503421109,285.81622314453125,294.1499938964844,291.72955322265625,291.4056701660156,293.0425720214844,292.4031066894531,286.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003287918516434,3.9178912891735246e-10,0.0003287914732936,-0.00070122879697,0.0,0.0,0.0,-0.0018400655826553,60.0,4.04979133605957,-0.0,-4.286518251461757e-09,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,2.353263334953226e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,2.4781007596175183e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,1.8303171600564383e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,2.478100395819638e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,0.0001175503421109,285.81622314453125,294.1499938964844,291.72955322265625,291.4056701660156,293.0425720214844,292.4031066894531,286.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003287918516434,3.9178912891735246e-10,0.0003287914732936,-0.00070122879697,0.0,0.0,0.0,-0.0018400655826553,60.0,4.04979133605957,-0.0,-4.286518251461757e-09,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.029136708704756e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,9.508120274404064e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,7.022666250122711e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,9.50811881921254e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,0.0004510239523369,285.97100830078125,294.1499938964844,291.689697265625,291.3661193847656,292.9502868652344,292.3329467773437,286.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,0.0005924617289565,-1.3018151834298664e-10,-0.0005924616125412,-0.0002502122661098,0.0,0.0,0.0,0.0029985103756189,60.0,4.624154567718506,-0.0,-6.31038687970431e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.029136708704756e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,9.508120274404064e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,7.022666250122711e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,9.50811881921254e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,0.0004510239523369,285.97100830078125,294.1499938964844,291.689697265625,291.3661193847656,292.9502868652344,292.3329467773437,286.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,0.0005924617289565,-1.3018151834298664e-10,-0.0005924616125412,-0.0002502122661098,0.0,0.0,0.0,0.0029985103756189,60.0,4.624154567718506,-0.0,-6.31038687970431e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,1.617118869035039e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,1.7029047739924863e-05,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,1.257759959116811e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,1.702904592093546e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,8.077841630438343e-05,285.9727478027344,294.1499938964844,291.6517944335937,291.3285522460937,292.928466796875,292.336669921875,286.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001718868006719,2.1509120873286486e-10,0.0001718865823931,-0.0003935919667128,0.0,0.0,0.0,-0.0009682532399892,60.0,3.299508571624756,-0.0,-2.024172163217486e-09,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,1.617118869035039e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,1.7029047739924863e-05,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,1.257759959116811e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,1.702904592093546e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,8.077841630438343e-05,285.9727478027344,294.1499938964844,291.6517944335937,291.3285522460937,292.928466796875,292.336669921875,286.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001718868006719,2.1509120873286486e-10,0.0001718865823931,-0.0003935919667128,0.0,0.0,0.0,-0.0009682532399892,60.0,3.299508571624756,-0.0,-2.024172163217486e-09,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,1.372780116071226e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,1.4456042663368862e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,1.0677185855456628e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,1.445604084437946e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,6.857319385744631e-05,285.9747009277344,294.1499938964844,291.6336669921875,291.3105773925781,292.9261474609375,292.337158203125,286.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001462707004975,1.8294768477922216e-10,0.0001462705113226,-0.0003347021702211,0.0,0.0,0.0,-0.0008239010348916,60.0,2.8398611545562744,-0.0,-1.4586983843045687e-09,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,1.1550640920177102e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,1.216338660015026e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,8.98383768799249e-06,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,1.2163384781160858e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,5.769782728748396e-05,285.97589111328125,294.1499938964844,291.6161193847656,291.2931823730469,292.9251403808594,292.3379821777344,286.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230729540111,1.5393314400924396e-10,0.00012307279394,-0.0002816201595123,0.0,0.0,0.0,-0.0006932347314432,60.0,2.41361141204834,-0.0,-1.032703589309846e-09,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,7.844263564038556e-06,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,8.260391041403636e-06,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,6.101098279032158e-06,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,8.260390131908935e-06,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,3.9183712942758575e-05,285.9774780273437,294.1499938964844,291.5829162597656,291.26025390625,292.92388916015625,292.3392028808594,286.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.35813261801377e-05,1.0453907878238411e-10,8.35812243167311e-05,-0.0001912538718897,0.0,0.0,0.0,-0.0004707896150648,60.0,1.8419235944747925,-0.0,-4.76286121653402e-10,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,7.844263564038556e-06,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,8.260391041403636e-06,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,6.101098279032158e-06,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,8.260390131908935e-06,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,3.9183712942758575e-05,285.9774780273437,294.1499938964844,291.5829162597656,291.26025390625,292.92388916015625,292.3392028808594,286.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.35813261801377e-05,1.0453907878238411e-10,8.35812243167311e-05,-0.0001912538718897,0.0,0.0,0.0,-0.0004707896150648,60.0,1.8419235944747925,-0.0,-4.76286121653402e-10,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,5.0006619858322665e-06,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,5.265940671961289e-06,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,3.8894063436600845e-06,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,5.265939762466587e-06,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,2.49793356488226e-05,285.97821044921875,294.1499938964844,291.5524597167969,291.23004150390625,292.9232788085937,292.33984375,286.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.328263796400279e-05,6.66430452489486e-11,5.328257248038426e-05,-0.0001219231999129,0.0,0.0,0.0,-0.0003001257719006,60.0,1.4797366857528689,-0.0,-1.9356131975012403e-10,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,5.0006619858322665e-06,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,5.265940671961289e-06,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,3.8894063436600845e-06,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,5.265939762466587e-06,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,2.49793356488226e-05,285.97821044921875,294.1499938964844,291.5524597167969,291.23004150390625,292.9232788085937,292.33984375,286.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.328263796400279e-05,6.66430452489486e-11,5.328257248038426e-05,-0.0001219231999129,0.0,0.0,0.0,-0.0003001257719006,60.0,1.4797366857528689,-0.0,-1.9356131975012403e-10,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,2.913290472861263e-06,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,3.0678365874337032e-06,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,2.2658941816189326e-06,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,3.0678361326863524e-06,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,1.4552485481544863e-05,285.978515625,294.1499938964844,291.52496337890625,291.2027893066406,292.9230651855469,292.340087890625,286.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.104155621258542e-05,3.8825068160441845e-11,3.104151619481854e-05,-7.10303065716289e-05,0.0,0.0,0.0,-0.0001748481445247,60.0,1.2100814580917358,-0.0,-6.569481764140406e-11,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,2.913290472861263e-06,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,3.0678365874337032e-06,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,2.2658941816189326e-06,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,3.0678361326863524e-06,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,1.4552485481544863e-05,285.978515625,294.1499938964844,291.52496337890625,291.2027893066406,292.9230651855469,292.340087890625,286.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.104155621258542e-05,3.8825068160441845e-11,3.104151619481854e-05,-7.10303065716289e-05,0.0,0.0,0.0,-0.0001748481445247,60.0,1.2100814580917358,-0.0,-6.569481764140406e-11,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,1.481285153204226e-06,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,1.5598652680637317e-06,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,1.1521113947310369e-06,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,1.559865040690056e-06,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,7.39932374926866e-06,285.9786071777344,294.1499938964844,291.500732421875,291.17877197265625,292.9230041503906,292.3401794433594,286.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5783416529302485e-05,1.9740995296779748e-11,1.5783396520419046e-05,-3.611606734921224e-05,0.0,0.0,0.0,-8.890341268852353e-05,60.0,1.0043212175369265,-0.0,-1.6984033970879328e-11,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,1.481285153204226e-06,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,1.5598652680637317e-06,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,1.1521113947310369e-06,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,1.559865040690056e-06,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,7.39932374926866e-06,285.9786071777344,294.1499938964844,291.500732421875,291.17877197265625,292.9230041503906,292.3401794433594,286.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5783416529302485e-05,1.9740995296779748e-11,1.5783396520419046e-05,-3.611606734921224e-05,0.0,0.0,0.0,-8.890341268852353e-05,60.0,1.0043212175369265,-0.0,-1.6984033970879328e-11,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,9.76410547082196e-07,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,1.0282078619638924e-06,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,7.59430974994757e-07,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,1.0282077482770546e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,4.87737179355463e-06,285.9786071777344,294.1499938964844,291.4898986816406,291.16802978515625,292.9229736328125,292.3401794433594,286.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.040386541717453e-05,1.3012556310254551e-11,1.0403852684248704e-05,-2.380642581556458e-05,0.0,0.0,0.0,-5.860195960849524e-05,60.0,0.922040581703186,-0.0,-7.379526677231407e-12,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
