time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808960,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,5.895791446164367e-07,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,6.208555305420305e-07,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,4.585618569308281e-07,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,6.208554168551927e-07,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,2.945069127235911e-06,285.9786071777344,294.1499938964844,291.47998046875,291.158203125,292.9229736328125,292.3401794433594,286.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.282108643063111e-06,7.857322431581437e-12,6.282100912358146e-06,-1.4374893908097874e-05,0.0,0.0,0.0,-3.538531018421054e-05,60.0,0.8508406281471252,-0.0,-2.690591456230851e-12,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,1.369639335280226e-07,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,1.442296735376658e-07,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,1.0652757254092649e-07,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,1.442296593268111e-07,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,6.84163012465433e-07,285.9786376953125,294.1499938964844,291.4629821777344,291.141357421875,292.9229736328125,292.3401794433594,286.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4593398418583092e-06,1.8252543573793467e-12,1.4593380228689057e-06,-3.339327804496861e-06,0.0,0.0,0.0,-8.220027666538954e-06,60.0,0.7381188273429871,-0.0,-1.4520311765030968e-13,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,1.369639335280226e-07,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,1.442296735376658e-07,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,1.0652757254092649e-07,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,1.442296593268111e-07,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,6.84163012465433e-07,285.9786376953125,294.1499938964844,291.4629821777344,291.141357421875,292.9229736328125,292.3401794433594,286.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4593398418583092e-06,1.8252543573793467e-12,1.4593380228689057e-06,-3.339327804496861e-06,0.0,0.0,0.0,-8.220027666538954e-06,60.0,0.7381188273429871,-0.0,-1.4520311765030968e-13,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,-9.877070716868276e-09,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,-1.0401036476537229e-08,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,-7.682171343503796e-09,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,-1.0401034700180393e-08,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,-4.93380021282519e-08,285.9786376953125,294.1499938964844,291.45001220703125,291.1284484863281,292.9229736328125,292.3401794433594,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,1.0543729445089413e-07,-1.3184165402208708e-13,-1.0543715944777433e-07,2.411366040178109e-07,0.0,0.0,0.0,5.938782123848796e-07,60.0,0.6585531830787659,-0.0,-7.55126801982775e-16,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,-9.877070716868276e-09,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,-1.0401036476537229e-08,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,-7.682171343503796e-09,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,-1.0401034700180393e-08,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,-4.93380021282519e-08,285.9786376953125,294.1499938964844,291.45001220703125,291.1284484863281,292.9229736328125,292.3401794433594,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,1.0543729445089413e-07,-1.3184165402208708e-13,-1.0543715944777433e-07,2.411366040178109e-07,0.0,0.0,0.0,5.938782123848796e-07,60.0,0.6585531830787659,-0.0,-7.55126801982775e-16,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,1.0791733062731623e-09,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,1.1364219565379583e-09,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,8.393575834375611e-10,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,1.136421845515656e-09,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,5.390692781048756e-09,285.9786376953125,294.1499938964844,291.4414367675781,291.1199645996094,292.9229736328125,292.3401794433594,286.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1694560875241676e-08,1.4562805375115638e-14,1.1694546664386962e-08,-2.6632191563180644e-08,0.0,0.0,0.0,-6.584741640836e-08,60.0,0.601376473903656,-0.0,-9.014588673003906e-18,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,1.0791733062731623e-09,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,1.1364219565379583e-09,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,8.393575834375611e-10,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,1.136421845515656e-09,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,5.390692781048756e-09,285.9786376953125,294.1499938964844,291.4414367675781,291.1199645996094,292.9229736328125,292.3401794433594,286.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1694560875241676e-08,1.4562805375115638e-14,1.1694546664386962e-08,-2.6632191563180644e-08,0.0,0.0,0.0,-6.584741640836e-08,60.0,0.601376473903656,-0.0,-9.014588673003906e-18,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,-5.679859360618877e-11,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,-5.981168338387022e-11,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,-4.417671436995896e-11,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,-5.98116764449763e-11,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,-2.837206580785789e-10,285.9786376953125,294.1499938964844,291.4374084472656,291.115966796875,292.9229736328125,292.3401794433594,286.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,6.117194528698633e-10,-7.464100918016998e-16,-6.117187312248973e-10,1.394300230828093e-09,0.0,0.0,0.0,3.434251993894577e-09,60.0,0.5550128221511841,-0.0,-2.4971159360710943e-20,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,-5.679859360618877e-11,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,-5.981168338387022e-11,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,-4.417671436995896e-11,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,-5.98116764449763e-11,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,-2.837206580785789e-10,285.9786376953125,294.1499938964844,291.4374084472656,291.115966796875,292.9229736328125,292.3401794433594,286.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,6.117194528698633e-10,-7.464100918016998e-16,-6.117187312248973e-10,1.394300230828093e-09,0.0,0.0,0.0,3.434251993894577e-09,60.0,0.5550128221511841,-0.0,-2.4971159360710943e-20,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,-2.558495255933213e-11,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,-2.6942200206936384e-11,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,-1.989942065294681e-11,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,-2.6942196737489432e-11,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,-1.2780210223439778e-10,285.9786376953125,294.1499938964844,291.4369812011719,291.11553955078125,292.9229736328125,292.3401794433594,286.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,2.7589369677727404e-10,-3.606419326365127e-16,-2.7589333595479104e-10,6.31371011028392e-10,0.0,0.0,0.0,1.57160684466362e-09,60.0,0.5347986221313477,-0.0,-5.0667886173395176e-21,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,1.201469368439234e-09,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,1.2652057179707299e-09,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,9.34476829250741e-10,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,1.265205495926125e-09,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,6.001586783099809e-09,285.9786376953125,294.1499938964844,291.4375915527344,291.1161499023437,292.9229736328125,292.3401794433594,286.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2804400206789524e-08,1.5998006142482063e-14,1.2804384219577969e-08,-2.929552600505758e-08,0.0,0.0,0.0,-7.210473995655775e-08,60.0,0.5157740712165833,-0.0,-1.1173492848639745e-17,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,6.313214839792637e-08,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,6.648122763408537e-08,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,4.9102816035428987e-08,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,6.648121342323067e-08,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,3.153580792059074e-07,285.9786376953125,294.1499938964844,291.4417724609375,291.12030029296875,292.9229736328125,292.3401794433594,286.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.726698416059662e-07,8.413583957138374e-13,6.726689889546833e-07,-1.5392332670671749e-06,0.0,0.0,0.0,-3.788954927586019e-06,60.0,0.4824000597000122,-0.0,-3.0850678050609384e-14,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,6.313214839792637e-08,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,6.648122763408537e-08,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,4.9102816035428987e-08,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,6.648121342323067e-08,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,3.153580792059074e-07,285.9786376953125,294.1499938964844,291.4417724609375,291.12030029296875,292.9229736328125,292.3401794433594,286.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.726698416059662e-07,8.413583957138374e-13,6.726689889546833e-07,-1.5392332670671749e-06,0.0,0.0,0.0,-3.788954927586019e-06,60.0,0.4824000597000122,-0.0,-3.0850678050609384e-14,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,4.930422505822207e-07,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,5.191974992158066e-07,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,3.834775554878434e-07,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,5.191973855289689e-07,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,2.4628475330246147e-06,285.9786376953125,294.1499938964844,291.4496154785156,291.1280822753906,292.9229736328125,292.3401794433594,286.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.253361905488418e-06,6.570628589830374e-12,5.253355539025506e-06,-1.2020967005810236e-05,0.0,0.0,0.0,-2.9590679332613945e-05,60.0,0.4687991440296173,-0.0,-1.881619426241654e-12,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,4.930422505822207e-07,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,5.191974992158066e-07,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,3.834775554878434e-07,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,5.191973855289689e-07,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,2.4628475330246147e-06,285.9786376953125,294.1499938964844,291.4496154785156,291.1280822753906,292.9229736328125,292.3401794433594,286.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.253361905488418e-06,6.570628589830374e-12,5.253355539025506e-06,-1.2020967005810236e-05,0.0,0.0,0.0,-2.9590679332613945e-05,60.0,0.4687991440296173,-0.0,-1.881619426241654e-12,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,1.7661766378296306e-06,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,1.8598699398353349e-06,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,1.3736938626607298e-06,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,1.8598695987748213e-06,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,8.822415111353621e-06,285.97869873046875,294.1499938964844,291.4609069824219,291.1392822265625,292.92291259765625,292.3402709960937,286.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8818418539012786e-05,2.353716353764579e-11,1.8818394892150536e-05,-4.306122718844563e-05,0.0,0.0,0.0,-0.0001059987989719,60.0,0.5021823644638062,-0.0,-2.4145255239638168e-11,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,1.7661766378296306e-06,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,1.8598699398353349e-06,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,1.3736938626607298e-06,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,1.8598695987748213e-06,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,8.822415111353621e-06,285.97869873046875,294.1499938964844,291.4609069824219,291.1392822265625,292.92291259765625,292.3402709960937,286.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8818418539012786e-05,2.353716353764579e-11,1.8818394892150536e-05,-4.306122718844563e-05,0.0,0.0,0.0,-0.0001059987989719,60.0,0.5021823644638062,-0.0,-2.4145255239638168e-11,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,4.622046617441811e-06,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,4.86724002257688e-06,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,3.594927648009616e-06,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,4.867239567829529e-06,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,2.308807415829505e-05,285.9795227050781,294.1499938964844,291.475341796875,291.1535949707031,292.9222412109375,292.3408203125,286.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.924697350361385e-05,6.159582566223065e-11,4.924691165797413e-05,-0.0001126896240748,0.0,0.0,0.0,-0.0002773942542262,60.0,0.6311229467391968,-0.0,-1.653606696017107e-10,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,4.622046617441811e-06,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,4.86724002257688e-06,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,3.594927648009616e-06,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,4.867239567829529e-06,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,2.308807415829505e-05,285.9795227050781,294.1499938964844,291.475341796875,291.1535949707031,292.9222412109375,292.3408203125,286.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.924697350361385e-05,6.159582566223065e-11,4.924691165797413e-05,-0.0001126896240748,0.0,0.0,0.0,-0.0002773942542262,60.0,0.6311229467391968,-0.0,-1.653606696017107e-10,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,6.366261914081406e-06,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,6.703983217448695e-06,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,4.951540176989511e-06,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,6.703982307953993e-06,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,3.180078783771023e-05,285.9803161621094,294.1499938964844,291.4836730957031,291.1618347167969,292.9215393066406,292.34130859375,286.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.783142453059554e-05,8.484035696199044e-11,6.783133721910417e-05,-0.0001552154571982,0.0,0.0,0.0,-0.0003820752026513,60.0,0.7256065011024475,-0.0,-3.1371300002192005e-10,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,8.589268873038236e-06,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,9.044917533174155e-06,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,6.680546903226059e-06,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,9.044916623679455e-06,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,4.290516517357901e-05,285.9812316894531,294.1499938964844,291.49267578125,291.1707763671875,292.9207458496094,292.34185791015625,286.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-9.151708945864812e-05,1.1446531916758927e-10,9.151697304332627e-05,-0.0002094142982969,0.0,0.0,0.0,-0.0005154898390173,60.0,0.8372780084609985,-0.0,-5.71052372055902e-10,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,1.5696006812504493e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,1.652866012591403e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,1.2208013686176857e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,1.6528656487935223e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,7.840478792786598e-05,285.9856262207031,294.1499938964844,291.5126037597656,291.1905212402344,292.9162902832031,292.3429260253906,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001672384969424,2.091740114451568e-10,0.0001672382932156,-0.0003826838510576,0.0,0.0,0.0,-0.000942007289268,60.0,1.2418982982635498,-0.0,-1.9069614776157096e-09,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,1.5696006812504493e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,1.652866012591403e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,1.2208013686176857e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,1.6528656487935223e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,7.840478792786598e-05,285.9856262207031,294.1499938964844,291.5126037597656,291.1905212402344,292.9162902832031,292.3429260253906,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001672384969424,2.091740114451568e-10,0.0001672382932156,-0.0003826838510576,0.0,0.0,0.0,-0.000942007289268,60.0,1.2418982982635498,-0.0,-1.9069614776157096e-09,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,2.5002464099088684e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,2.6328811145504005e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,1.944637369888369e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,2.63288075075252e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001248924527317,285.9921264648437,294.1499938964844,291.53485107421875,291.21258544921875,292.9079895019531,292.3410339355469,286.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002663980994839,3.331980524823308e-10,0.0002663977793417,-0.00060958560789,0.0,0.0,0.0,-0.0015005460008978,60.0,1.8324816226959229,-0.0,-4.838704992238263e-09,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,2.5002464099088684e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,2.6328811145504005e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,1.944637369888369e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,2.63288075075252e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001248924527317,285.9921264648437,294.1499938964844,291.53485107421875,291.21258544921875,292.9079895019531,292.3410339355469,286.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002663980994839,3.331980524823308e-10,0.0002663977793417,-0.00060958560789,0.0,0.0,0.0,-0.0015005460008978,60.0,1.8324816226959229,-0.0,-4.838704992238263e-09,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,3.423395537538454e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,3.60500234819483e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,2.6626428734743968e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,3.605001620599069e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.000171005653101,285.9957275390625,294.1499938964844,291.5591735839844,291.2366943359375,292.89599609375,292.3343505859375,286.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004094480827916,5.00983421414247e-10,0.0004094475589226,-0.0009076462010852,0.0,0.0,0.0,-0.0022994799073785,60.0,2.689256191253662,-0.0,-9.071470685739769e-09,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,3.423395537538454e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,3.60500234819483e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,2.6626428734743968e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,3.605001620599069e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.000171005653101,285.9957275390625,294.1499938964844,291.5591735839844,291.2366943359375,292.89599609375,292.3343505859375,286.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004094480827916,5.00983421414247e-10,0.0004094475589226,-0.0009076462010852,0.0,0.0,0.0,-0.0022994799073785,60.0,2.689256191253662,-0.0,-9.071470685739769e-09,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,9.037030395120382e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,9.516432328382508e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,7.028805703157559e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,9.516430873190984e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.000451418251032,286.059814453125,294.1499938964844,291.58526611328125,291.2625732421875,292.8320007324219,292.2702941894531,286.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,0.0003178394690621,2.4236282425427176e-10,-0.0003178397018928,-0.0009550154209136,0.0,0.0,0.0,0.0014494591159746,60.0,3.8398048877716064,-0.0,-6.321423740018872e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,9.037030395120382e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,9.516432328382508e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,7.028805703157559e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,9.516430873190984e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.000451418251032,286.059814453125,294.1499938964844,291.58526611328125,291.2625732421875,292.8320007324219,292.2702941894531,286.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,0.0003178394690621,2.4236282425427176e-10,-0.0003178397018928,-0.0009550154209136,0.0,0.0,0.0,0.0014494591159746,60.0,3.8398048877716064,-0.0,-6.321423740018872e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,9.003733430290595e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,9.481368761043996e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,7.002908387221396e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,9.481368033448234e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0004497549962252,286.0504455566406,294.1499938964844,291.5989074707031,291.276123046875,292.808349609375,292.25836181640625,286.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006631113355979,8.136019635784915e-10,0.0006631105206906,-0.0014758616453036,0.0,0.0,0.0,-0.0037398699205368,60.0,4.53474760055542,-0.0,-6.274927244476204e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,9.003065497381613e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,9.480665175942704e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,7.002388883847743e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,9.480664448346944e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,0.0004497216432355,286.09136962890625,294.1499938964844,291.6128845214844,291.2899780273437,292.7969970703125,292.2489929199219,286.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008468313608318,9.893603714061783e-10,0.0008468303713016,-0.0017542124260216,0.0,0.0,0.0,-0.0047429203987121,60.0,4.928779602050781,-0.0,-6.273995722949621e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,9.009293717099354e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,9.48722445173189e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,7.007233216427267e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,9.487223724136128e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,0.0004500327631831,286.1806030273437,294.1499938964844,291.6417541503906,291.318603515625,292.7762756347656,292.2245788574219,286.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588043369352,1.278598116272178e-09,0.0010588030563667,-0.0023026471026241,0.0,0.0,0.0,-0.0059393770061433,60.0,5.423041343688965,-0.0,-6.28267855518061e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,9.009293717099354e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,9.48722445173189e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,7.007233216427267e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,9.487223724136128e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,0.0004500327631831,286.1806030273437,294.1499938964844,291.6417541503906,291.318603515625,292.7762756347656,292.2245788574219,286.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588043369352,1.278598116272178e-09,0.0010588030563667,-0.0023026471026241,0.0,0.0,0.0,-0.0059393770061433,60.0,5.423041343688965,-0.0,-6.28267855518061e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,9.03039108379744e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,9.509440860711038e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,7.023641956038773e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,9.509439405519517e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0004510866128839,286.18475341796875,294.1499938964844,291.6716003417969,291.3481750488281,292.7712707519531,292.20330810546875,286.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620576165616,1.442269748075375e-09,0.0009620561613701,-0.0028296846430748,0.0,0.0,0.0,-0.005527171306312,60.0,6.373417377471924,-0.0,-6.312136235919752e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,9.03039108379744e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,9.509440860711038e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,7.023641956038773e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,9.509439405519517e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0004510866128839,286.18475341796875,294.1499938964844,291.6716003417969,291.3481750488281,292.7712707519531,292.20330810546875,286.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620576165616,1.442269748075375e-09,0.0009620561613701,-0.0028296846430748,0.0,0.0,0.0,-0.005527171306312,60.0,6.373417377471924,-0.0,-6.312136235919752e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,9.049993968801572e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,9.530083480058238e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,7.038888725219294e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,9.530082752462476e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0004520658403635,286.1889343261719,294.1499938964844,291.7021179199219,291.3784484863281,292.7530822753906,292.18231201171875,286.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642732911743,1.6866165131190771e-09,0.0009642716031521,-0.0034698517993092,0.0,0.0,0.0,-0.0056489380076527,60.0,6.969667911529541,-0.0,-6.33957029094745e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,9.049993968801572e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,9.530083480058238e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,7.038888725219294e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,9.530082752462476e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0004520658403635,286.1889343261719,294.1499938964844,291.7021179199219,291.3784484863281,292.7530822753906,292.18231201171875,286.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642732911743,1.6866165131190771e-09,0.0009642716031521,-0.0034698517993092,0.0,0.0,0.0,-0.0056489380076527,60.0,6.969667911529541,-0.0,-6.33957029094745e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.07155335880816e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,9.552786650601774e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,7.055656897136942e-05,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,9.552785923006012e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.0004531427694018,286.1930847167969,294.1499938964844,291.7330627441406,291.4091491699219,292.7357482910156,292.15704345703125,286.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665694087743,1.9552042207493514e-09,0.0009665674297139,-0.0041736625134944,0.0,0.0,0.0,-0.0057820840738713,60.0,7.24076509475708,-0.0,-6.369810279238663e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
