time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811240,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.07155335880816e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,9.552786650601774e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,7.055656897136942e-05,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,9.552785923006012e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.0004531427694018,286.1930847167969,294.1499938964844,291.7330627441406,291.4091491699219,292.7357482910156,292.15704345703125,286.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665694087743,1.9552042207493514e-09,0.0009665674297139,-0.0041736625134944,0.0,0.0,0.0,-0.0057820840738713,60.0,7.24076509475708,-0.0,-6.369810279238663e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,9.0834655566141e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,9.565330401528628e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,7.064922101562843e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,9.565329673932864e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.0004537377972155,286.1951599121094,294.1499938964844,291.7486267089844,291.424560546875,292.7276306152344,292.1438903808594,286.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678388014435,2.103604845871132e-09,0.0009678367059677,-0.0045625297352671,0.0,0.0,0.0,-0.0058556543663144,60.0,7.320911884307861,-0.0,-6.3865492450077e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,9.095391578739508e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.577889431966467e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,7.074197492329404e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,9.577887976774946e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0004543335235211,286.1972351074219,294.1499938964844,291.7641906738281,291.4399719238281,292.7195129394531,292.13067626953125,286.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691111627034,2.252184216899877e-09,0.0009691088926047,-0.0049518626183271,0.0,0.0,0.0,-0.0059293201193213,60.0,7.399860858917236,-0.0,-6.403330132798146e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,9.11992319743149e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,9.603721991879866e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,7.093277963576838e-05,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,9.603721264284104e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,0.0004555589403025,286.2013854980469,294.1499938964844,291.795166015625,291.470703125,292.70379638671875,292.1009826660156,286.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971722707618,2.557804412717246e-09,0.0009717201464809,-0.0057526980526745,0.0,0.0,0.0,-0.006080818362534,60.0,7.538180351257324,-0.0,-6.43791722154674e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,9.11992319743149e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,9.603721991879866e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,7.093277963576838e-05,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,9.603721264284104e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,0.0004555589403025,286.2013854980469,294.1499938964844,291.795166015625,291.470703125,292.70379638671875,292.1009826660156,286.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971722707618,2.557804412717246e-09,0.0009717201464809,-0.0057526980526745,0.0,0.0,0.0,-0.006080818362534,60.0,7.538180351257324,-0.0,-6.43791722154674e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,9.146081720246002e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,9.631268039811404e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,7.113622996257618e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,9.63126731221564e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0004568656149785,286.2055358886719,294.1499938964844,291.82574462890625,291.50103759765625,292.6890869140625,292.0791320800781,286.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745106217451,2.883692395982962e-09,0.000974507711362,-0.0066066277213394,0.0,0.0,0.0,-0.0062423795461654,60.0,7.652534008026123,-0.0,-6.474900260400318e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,9.146081720246002e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,9.631268039811404e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,7.113622996257618e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,9.63126731221564e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0004568656149785,286.2055358886719,294.1499938964844,291.82574462890625,291.50103759765625,292.6890869140625,292.0791320800781,286.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745106217451,2.883692395982962e-09,0.000974507711362,-0.0066066277213394,0.0,0.0,0.0,-0.0062423795461654,60.0,7.652534008026123,-0.0,-6.474900260400318e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,9.171757119474933e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,9.65830622590147e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,7.133593317121267e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,9.658304770709948e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204467773437,0.0,0.0,0.0004581481625791,286.2096862792969,294.1499938964844,291.8556823730469,291.5307006835937,292.67510986328125,292.0541076660156,286.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772459743544,3.203566523168888e-09,0.0009772428311407,-0.0074447859078645,0.0,0.0,0.0,-0.0064009539783,60.0,7.757644653320312,-0.0,-6.511304206924251e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,9.171757119474933e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,9.65830622590147e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,7.133593317121267e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,9.658304770709948e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204467773437,0.0,0.0,0.0004581481625791,286.2096862792969,294.1499938964844,291.8556823730469,291.5307006835937,292.67510986328125,292.0541076660156,286.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772459743544,3.203566523168888e-09,0.0009772428311407,-0.0074447859078645,0.0,0.0,0.0,-0.0064009539783,60.0,7.757644653320312,-0.0,-6.511304206924251e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,9.1978203272447e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,9.685751865617932e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,7.153864862630144e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,9.685750410426408e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,0.0004594500642269,286.2138366699219,294.1499938964844,291.8846740722656,291.5594482421875,292.6615905761719,292.0376281738281,286.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800238767638,3.528272118913378e-09,0.0009800203843042,-0.0082955872640013,0.0,0.0,0.0,-0.0065619298256933,60.0,7.858321666717529,-0.0,-6.548361852765083e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,9.1978203272447e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,9.685751865617932e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,7.153864862630144e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,9.685750410426408e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,0.0004594500642269,286.2138366699219,294.1499938964844,291.8846740722656,291.5594482421875,292.6615905761719,292.0376281738281,286.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800238767638,3.528272118913378e-09,0.0009800203843042,-0.0082955872640013,0.0,0.0,0.0,-0.0065619298256933,60.0,7.858321666717529,-0.0,-6.548361852765083e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,9.209656855091453e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,9.698215581011028e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,7.163070404203609e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,9.698214853415266e-05,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,0.0004600413085427,286.2159118652344,294.1499938964844,291.8987121582031,291.5733947753906,292.6552734375,292.02935791015625,286.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812848875299,3.675728832419622e-09,0.0009812812786549,-0.0086819510906934,0.0,0.0,0.0,-0.0066350302658975,60.0,7.903894901275635,-0.0,-6.565225874055616e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,9.22203325899318e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,9.711249003885314e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,7.172696496127173e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.711248276289552e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.0004606595612131,286.2179870605469,294.1499938964844,291.9124450683594,291.5870056152344,292.64892578125,292.0234069824219,286.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982602359727,3.8299243776407366e-09,0.0009825985180214,-0.0090859699994325,0.0,0.0,0.0,-0.00671146530658,60.0,7.950114727020264,-0.0,-6.582883571581989e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,9.244351531378923e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.734751074574888e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,7.190054748207331e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,9.734749619383364e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0004617743834387,286.2221374511719,294.1499938964844,291.938720703125,291.6130676269531,292.6369323730469,292.015625,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849809575825,4.107967299660231e-09,0.0009849768830463,-0.0098144747316837,0.0,0.0,0.0,-0.0068493071012198,60.0,8.035360336303711,-0.0,-6.614782677161203e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,9.244351531378923e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.734751074574888e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,7.190054748207331e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,9.734749619383364e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0004617743834387,286.2221374511719,294.1499938964844,291.938720703125,291.6130676269531,292.6369323730469,292.015625,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849809575825,4.107967299660231e-09,0.0009849768830463,-0.0098144747316837,0.0,0.0,0.0,-0.0068493071012198,60.0,8.035360336303711,-0.0,-6.614782677161203e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,9.264962864108384e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.756455983733758e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,7.206086593214422e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,9.756454528542235e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0004628039896488,286.2262878417969,294.1499938964844,291.9632568359375,291.63739013671875,292.6253356933594,292.0101318359375,286.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871787624433,4.364755668007092e-09,0.0009871744550764,-0.0104872751981019,0.0,0.0,0.0,-0.0069766170345246,60.0,8.1161470413208,-0.0,-6.644312122716657e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,9.264962864108384e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.756455983733758e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,7.206086593214422e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,9.756454528542235e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0004628039896488,286.2262878417969,294.1499938964844,291.9632568359375,291.63739013671875,292.6253356933594,292.0101318359375,286.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871787624433,4.364755668007092e-09,0.0009871744550764,-0.0104872751981019,0.0,0.0,0.0,-0.0069766170345246,60.0,8.1161470413208,-0.0,-6.644312122716657e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,9.2812129878439e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,9.773568308446556e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,7.21872565918602e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,9.773566853255032e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.000463615724584,286.2304077148437,294.1499938964844,291.9857482910156,291.6596984863281,292.6145935058594,292.0087585449219,286.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889082284644,4.56720217201223e-09,0.0009889035718515,-0.0110176913440227,0.0,0.0,0.0,-0.0070769689045846,60.0,8.185897827148438,-0.0,-6.667638530188924e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,9.2812129878439e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,9.773568308446556e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,7.21872565918602e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,9.773566853255032e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.000463615724584,286.2304077148437,294.1499938964844,291.9857482910156,291.6596984863281,292.6145935058594,292.0087585449219,286.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889082284644,4.56720217201223e-09,0.0009889035718515,-0.0110176913440227,0.0,0.0,0.0,-0.0070769689045846,60.0,8.185897827148438,-0.0,-6.667638530188924e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,9.295659401686862e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,9.78878015303053e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,7.229961192933843e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,9.788779425434768e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,0.0004643373249564,286.2345275878906,294.1499938964844,292.0059509277344,291.6797180175781,292.6042175292969,292.00994873046875,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904507314786,4.747178206088165e-09,0.0009904459584504,-0.0114892199635505,0.0,0.0,0.0,-0.007166207768023,60.0,8.250505447387695,-0.0,-6.688409825983399e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,9.295659401686862e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,9.78878015303053e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,7.229961192933843e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,9.788779425434768e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,0.0004643373249564,286.2345275878906,294.1499938964844,292.0059509277344,291.6797180175781,292.6042175292969,292.00994873046875,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904507314786,4.747178206088165e-09,0.0009904459584504,-0.0114892199635505,0.0,0.0,0.0,-0.007166207768023,60.0,8.250505447387695,-0.0,-6.688409825983399e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,9.30238893488422e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,9.795867663342506e-05,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,7.235195516841486e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,9.795866208150984e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,0.000464673503302,286.2366027832031,294.1499938964844,292.0151062011719,291.68878173828125,292.5990600585937,292.0110778808594,286.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911659872159,4.831019584372598e-09,0.0009911612141877,-0.0117088817059993,0.0,0.0,0.0,-0.007207762915641,60.0,8.282031059265137,-0.0,-6.698098076185488e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,9.306167339673266e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,9.79984615696594e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,7.238134276121855e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,9.799844701774418e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,0.0004648622416425,286.2386474609375,294.1499938964844,292.0235900878906,291.6972045898437,292.59429931640625,292.013427734375,286.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915673872455,4.878085491100137e-09,0.000991562497802,-0.0118321925401687,0.0,0.0,0.0,-0.0072310902178287,60.0,8.306255340576172,-0.0,-6.70353941245594e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,9.313898772234096e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,9.807987225940452e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,7.244147127494216e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,9.80798649834469e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0004652484203688,286.2427673339844,294.1499938964844,292.0383605957031,291.7118530273437,292.5847473144531,292.0182189941406,286.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923942852765,4.9744026675568875e-09,0.0009923892794176,-0.0120845325291156,0.0,0.0,0.0,-0.0072788544930517,60.0,8.354487419128418,-0.0,-6.714681433095393e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,9.313898772234096e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,9.807987225940452e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,7.244147127494216e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,9.80798649834469e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0004652484203688,286.2427673339844,294.1499938964844,292.0383605957031,291.7118530273437,292.5847473144531,292.0182189941406,286.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923942852765,4.9744026675568875e-09,0.0009923892794176,-0.0120845325291156,0.0,0.0,0.0,-0.0072788544930517,60.0,8.354487419128418,-0.0,-6.714681433095393e-08,0.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.050000000745058,9.318703087046742e-05,298.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.0,0.050000000745058,9.813046199269591e-05,298.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.050000000745058,7.24788405932486e-05,298.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.050000000745058,9.813045471673831e-05,298.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.050000000745058,0.0004654884105548,286.24688720703125,287.5539855957031,292.04998779296875,291.723388671875,292.57550048828125,292.0237121582031,286.71392822265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009929055813699,5.034248129476282e-09,0.0009929005755111,-0.0122413216158747,0.0,0.0,0.0,-0.0073085199110209,60.0,8.394286155700684,-0.0,-6.721609224769054e-08,1.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.050000000745058,9.318703087046742e-05,298.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.0,0.050000000745058,9.813046199269591e-05,298.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.050000000745058,7.24788405932486e-05,298.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.050000000745058,9.813045471673831e-05,298.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.050000000745058,0.0004654884105548,286.24688720703125,287.5539855957031,292.04998779296875,291.723388671875,292.57550048828125,292.0237121582031,286.71392822265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009929055813699,5.034248129476282e-09,0.0009929005755111,-0.0122413216158747,0.0,0.0,0.0,-0.0073085199110209,60.0,8.394286155700684,-0.0,-6.721609224769054e-08,1.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.6332719326019287,0.050000000745058,0.0408803261816501,298.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343017578125,0.6332719326019287,0.050000000745058,0.0430489555001258,298.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5359802246094,0.6332719326019287,0.050000000745058,0.0317958146333694,298.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.53369140625,0.6332719326019287,0.050000000745058,0.0430489555001258,298.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5342102050781,0.6332719326019287,0.050000000745058,0.2042056918144226,286.6237487792969,287.5484924316406,292.054443359375,291.727783203125,296.1864624023437,297.2467956542969,286.9024353027344,1.0,0.1096953898668289,0.0949472039937973,0.0949472039937973,1.0,1.0,-0.4330396056175232,0.0010302824666723,0.4320093393325805,-0.1308322101831436,0.0,0.0,0.0,10.244098663330078,60.0,1222.11083984375,0.0,12.288833618164062,1.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3932189941406,0.6312882304191589,0.050000000745058,0.0452468767762184,298.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.39324951171875,0.6312882304191589,0.050000000745058,0.0476471409201622,298.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.393310546875,0.6312882304191589,0.050000000745058,0.0351920165121555,298.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3932189941406,0.6312882304191589,0.050000000745058,0.0476471409201622,298.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39324951171875,0.6312882304191589,0.050000000745058,0.2260175198316574,287.4991760253906,287.5443420410156,292.0577697753906,291.7311096191406,296.68096923828125,298.6208801269531,288.1894836425781,1.0,0.1210876628756523,0.1898944079875946,0.1898944079875946,1.0,1.0,-0.4821166396141052,0.0212214905768632,0.4608951210975647,-0.1239586696028709,0.0,0.0,0.0,12.502448081970217,60.0,2519.577880859375,0.0,16.68332862854004,1.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6538391113281,0.57258540391922,0.050000000745058,0.0456718057394027,298.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6538391113281,0.57258540391922,0.050000000745058,0.0480946116149425,298.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6538391113281,0.57258540391922,0.050000000745058,0.0355225168168544,298.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6538391113281,0.57258540391922,0.050000000745058,0.0480946116149425,298.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6538391113281,0.57258540391922,0.050000000745058,0.2281401306390762,289.74615478515625,287.5399780273437,292.0613098144531,291.734619140625,296.6253356933594,298.5978088378906,290.13189697265625,1.0,0.139957770705223,0.3731910288333893,0.3731910288333893,1.0,1.0,-0.4866424798965454,0.0821482762694358,0.4044942259788513,-0.0642801970243454,1.0,1.0,0.0,19.772537231445312,60.0,2417.117431640625,0.0,22.959327697753903,1.0,281.56500244140625,283.8156433105469,297.1307373046875,298.9084777832031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,2.7910194681113288e-21,1.3955097340556646e-21,1.3955097340556646e-21,0.0,0.0,-0.0,4.261546564521268e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17813040,298.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.711669921875,0.5708601474761963,0.050000000745058,0.0456815212965011,298.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.711669921875,0.5708601474761963,0.050000000745058,0.0481048412621021,298.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.711669921875,0.5708601474761963,0.050000000745058,0.0355300717055797,298.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.711669921875,0.5708601474761963,0.050000000745058,0.0481048412621021,298.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.711669921875,0.5708601474761963,0.050000000745058,0.2281886637210846,289.80126953125,287.5398864746094,292.0613708496094,291.73468017578125,296.6234436035156,298.5950622558594,290.17681884765625,1.0,0.1405738592147827,0.3797888159751892,0.3797888159751892,1.0,1.0,-0.4867457151412964,0.0853196308016777,0.4014260768890381,-0.0611439496278762,1.0,1.0,0.0,20.032894134521484,60.0,2397.908935546875,0.0,23.181529998779297,1.0,281.5650329589844,283.82244873046875,297.1305847167969,298.9065246582031,293.1499938964844,293.1499938964844,283.1499938964844,72.00173950195312,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0166297983378171,1.0,0.0,0.0,0.0055246809497475,0.0055248904973268,1.114609986530013e-07,0.1695166379213333,0.1695142835378646,2.3629559109394904e-06,0.0,0.0,-0.0,6.309874534606934,0.0,0.0156933553516864,7.798263072967529,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17813100,298.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477478027344,0.5491054058074951,0.050000000745058,0.0458188876509666,298.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477478027344,0.5491054058074951,0.050000000745058,0.0482494942843914,298.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477478027344,0.5491054058074951,0.050000000745058,0.0356369130313396,298.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477478027344,0.5491054058074951,0.050000000745058,0.0482494942843914,298.1875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477478027344,0.5491054058074951,0.050000000745058,0.2288748323917389,289.2115783691406,287.5394592285156,292.0617370605469,291.7350158691406,296.5976257324219,298.5587158203125,287.8436584472656,1.0,0.1489727199077606,0.4747360348701477,0.4747360348701477,1.0,1.0,-0.4882094860076904,0.1326172649860382,0.3555922210216522,-0.0143621712923049,1.0,1.0,0.0,23.713096618652344,60.0,12016.8115234375,0.0,26.331926345825195,1.0,282.0270080566406,287.866455078125,297.7846374511719,299.0535583496094,293.1499938964844,293.1499938964844,283.1499938964844,1471.6695556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609930574893951,1.0,0.0,0.0,0.8067126274108887,0.8067156672477722,5.1358785668753626e-08,4.250290393829346,4.250280380249023,9.918359864968808e-06,0.0,0.0,-0.0,5511.34521484375,0.0,16.524669647216797,1893.2152099609373,0.0,211.4635009765625,0.2000716030597686,1.0,0.0,3.0,1.0,0.0
17813160,298.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201416015625,0.5323576927185059,0.050000000745058,0.0459500961005687,298.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201416015625,0.5323576927185059,0.050000000745058,0.0483876653015613,298.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201416015625,0.5323576927185059,0.050000000745058,0.0357389636337757,298.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201416015625,0.5323576927185059,0.050000000745058,0.0483876653015613,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201416015625,0.5323576927185059,0.050000000745058,0.2295302450656891,286.8075561523437,287.5401306152344,292.0611877441406,291.7344970703125,296.26287841796875,298.5158996582031,285.9613952636719,1.0,0.1565315723419189,0.5797888040542603,0.5797888040542603,0.800000011920929,1.0,-0.4896075427532196,0.180335596203804,0.3092719614505768,0.0328565761446952,0.1836481541395187,0.1836481541395187,0.0,27.22830581665039,60.0,10039.6142578125,0.0,29.36100006103516,1.0,282.43121337890625,285.5504455566406,296.8612670898437,298.2692565917969,293.1499938964844,293.1499938964844,283.1499938964844,9456.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324283838272095,1.0,0.0,0.0,0.8219948410987854,0.8219975233078003,4.5349828781127144e-08,4.265420913696289,4.265410900115967,9.790224794414826e-06,0.0,0.0,-0.0,3367.189697265625,0.0,30.58419609069824,1895.3685302734373,0.0,617.0904541015625,0.2418521642684936,1.0,0.0,3.0,1.0,0.0
17813220,298.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.62908935546875,0.5135841965675354,0.050000000745058,0.0461400523781776,298.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62908935546875,0.5135841965675354,0.050000000745058,0.0485876984894275,298.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.62908935546875,0.5135841965675354,0.050000000745058,0.0358867086470127,298.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62908935546875,0.5135841965675354,0.050000000745058,0.0485876984894275,298.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62908935546875,0.5135841965675354,0.050000000745058,0.2304791212081909,286.70947265625,287.5433044433594,292.0586242675781,291.73193359375,294.941650390625,298.4452209472656,287.31561279296875,1.0,0.1668693423271179,0.7450992465019226,0.7450992465019226,0.4852812886238098,1.0,-0.4916314780712127,0.2936513423919678,0.1979801207780838,0.1452551633119583,5.551115123125783e-17,5.551115123125783e-17,0.0,32.323482513427734,60.0,3938.8505859375,-0.0,33.80337905883789,1.0,282.5169677734375,285.8968200683594,295.02215576171875,295.6925964355469,293.1499938964844,293.1499938964844,283.1499938964844,17679.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326180458068848,1.0,0.0,0.0,0.0001218243050971,0.3134051561355591,2.3102021597803946e-12,4.265922546386719,4.2659125328063965,9.785944712348282e-06,0.0,0.0,-0.0,3.858209311147221e-05,0.0,11.584280014038086,1895.4368896484373,0.0,617.8018188476562,0.2229197919368744,1.0,0.0,3.0,1.0,0.0
17813280,298.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136474609375,0.5096948742866516,0.050000000745058,0.04618751257658,298.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136474609375,0.5096948742866516,0.050000000745058,0.0486376732587814,298.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136474609375,0.5096948742866516,0.050000000745058,0.0359236188232898,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136474609375,0.5096948742866516,0.050000000745058,0.0486376732587814,298.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136474609375,0.5096948742866516,0.050000000745058,0.2307161837816238,287.220947265625,287.5445861816406,292.0575866699219,291.7309265136719,294.2689514160156,298.4308166503906,287.815185546875,1.0,0.1693673133850097,0.7898944020271301,0.7898944020271301,0.4000000059604645,1.0,-0.4921371340751648,0.3509530425071716,0.1411840766668319,0.2021973878145218,5.551115123125783e-17,5.551115123125783e-17,0.0,33.600528717041016,60.0,3665.401611328125,-0.0,34.929107666015625,1.0,282.5166320800781,285.8968505859375,294.65594482421875,295.19921875,293.1499938964844,293.1499938964844,283.1499938964844,17548.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002062320709229,1.0,0.0,0.0,2.309196861460805e-05,0.3489702343940735,4.37894214161752e-13,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3.815585660049692e-05,0.0,12.863710403442385,1895.43701171875,0.0,507.5552978515625,0.2239872813224792,1.0,0.0,3.0,1.0,0.0
17813340,297.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.688720703125,0.4956428110599518,0.050000000745058,0.0463900901377201,298.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.688720703125,0.4956428110599518,0.050000000745058,0.0488509982824325,298.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.688720703125,0.4956428110599518,0.050000000745058,0.0360811799764633,297.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.688720703125,0.4956428110599518,0.050000000745058,0.0488509982824325,298.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.688720703125,0.4956428110599518,0.050000000745058,0.2317281067371368,287.5807189941406,287.5527648925781,292.0509948730469,291.724365234375,292.085693359375,298.3864440917969,286.7371826171875,1.0,0.179553747177124,1.0,1.0,0.0,1.0,-0.4942961931228637,0.4942944049835205,1.810648427635897e-06,0.3444466292858124,0.2337131649255752,0.2337131649255752,0.0,39.03966522216797,60.0,9826.05859375,-0.0,39.73617172241211,1.0,282.8373107910156,286.6752319335937,294.2635803222656,295.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,16146.0576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598315119743347,1.0,0.0,0.0,0.7342765927314758,0.7442331314086914,3.59759972923257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.304931640625,0.0,35.449371337890625,1895.4371337890625,0.0,209.645263671875,0.2637993693351745,1.0,0.0,3.0,1.0,0.0
