time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813400,297.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.688720703125,0.4956428110599518,0.050000000745058,0.0463900901377201,298.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.688720703125,0.4956428110599518,0.050000000745058,0.0488509982824325,298.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.688720703125,0.4956428110599518,0.050000000745058,0.0360811799764633,297.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.688720703125,0.4956428110599518,0.050000000745058,0.0488509982824325,298.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.688720703125,0.4956428110599518,0.050000000745058,0.2317281067371368,287.5807189941406,287.5527648925781,292.0509948730469,291.724365234375,292.085693359375,298.3864440917969,286.7371826171875,1.0,0.179553747177124,1.0,1.0,0.0,1.0,-0.4942961931228637,0.4942944049835205,1.810648427635897e-06,0.3444466292858124,0.2337131649255752,0.2337131649255752,0.0,39.03966522216797,60.0,9826.05859375,-0.0,39.73617172241211,1.0,282.8373107910156,286.6752319335937,294.2635803222656,295.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,16146.0576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598315119743347,1.0,0.0,0.0,0.7342765927314758,0.7442331314086914,3.59759972923257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.304931640625,0.0,35.449371337890625,1895.4371337890625,0.0,209.645263671875,0.2637993693351745,1.0,0.0,3.0,1.0,0.0
17813460,297.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135681152344,0.4896038770675659,0.050000000745058,0.0464929118752479,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135681152344,0.4896038770675659,0.050000000745058,0.0489592738449573,298.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135681152344,0.4896038770675659,0.050000000745058,0.0361611545085907,297.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135681152344,0.4896038770675659,0.050000000745058,0.0489592738449573,297.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135681152344,0.4896038770675659,0.050000000745058,0.2322417199611663,286.81005859375,287.55908203125,292.0458984375,291.7193298339844,292.0471496582031,298.3558654785156,287.1688537597656,1.0,0.1844504326581955,1.0,1.0,0.0,1.0,-0.4953918755054474,0.4953915178775787,3.500356626773282e-07,0.3453284204006195,5.551115123125783e-17,5.551115123125783e-17,0.0,41.78981399536133,60.0,3868.419677734375,-0.0,42.1719856262207,1.0,282.8807067871094,286.7070617675781,294.21435546875,294.5544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20631.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056230843067169,1.0,0.0,0.0,0.0033210341352969,0.3072056472301483,6.297752597195228e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,312.419189453125,0.0,13.213603019714355,1895.4371337890625,0.0,125.21686553955078,0.2382241040468216,1.0,0.0,3.0,1.0,0.0
17813520,297.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45819091796875,0.4859270751476288,0.050000000745058,0.0465591922402381,298.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45819091796875,0.4859270751476288,0.050000000745058,0.0490290708839893,298.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45819091796875,0.4859270751476288,0.050000000745058,0.0362127050757408,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45819091796875,0.4859270751476288,0.050000000745058,0.0490290708839893,297.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.45819091796875,0.4859270751476288,0.050000000745058,0.2325727939605713,287.5439147949219,287.3533935546875,292.0417785644531,291.7152404785156,292.0429382324219,298.3344116210937,288.05810546875,1.0,0.1875338852405548,1.0,1.0,0.0,1.0,-0.4960981607437134,0.4960978031158447,3.506556822685525e-07,0.3458997011184692,5.551115123125783e-17,5.551115123125783e-17,0.0,43.56266021728516,48.0,3383.003662109375,-0.0,43.747802734375,1.0,282.8803100585937,286.70953369140625,294.1263427734375,294.2327575683594,293.1499938964844,293.1499938964844,283.1499938964844,19307.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2505310475826263,1.0,0.0,0.0,1.9131221051793545e-05,0.3881994485855102,3.6278464498988583e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.730806929524988e-05,0.0,15.790839195251465,1895.4371337890625,0.0,0.0,0.2354395240545272,1.0,0.0,3.0,1.0,0.0
17813580,297.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1547546386719,0.483743816614151,0.050000000745058,0.0465993955731391,298.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1547546386719,0.483743816614151,0.050000000745058,0.049071405082941,298.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1547546386719,0.483743816614151,0.050000000745058,0.0362439751625061,297.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1547546386719,0.483743816614151,0.050000000745058,0.049071405082941,297.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1547546386719,0.483743816614151,0.050000000745058,0.2327736318111419,288.16375732421875,287.36053466796875,292.0354919433594,291.7090148925781,292.0367736816406,298.314453125,287.6517028808594,1.0,0.18903549015522,1.0,1.0,0.0,1.0,-0.4965267777442932,0.4965264201164245,3.510456849653565e-07,0.3462766408920288,0.6469570994377136,0.6469570994377136,0.0,44.63833236694336,48.0,11226.6865234375,-0.0,44.706031799316406,1.0,282.9909362792969,287.9185791015625,294.2912292480469,294.8614807128906,293.1499938964844,293.1499938964844,283.1499938964844,8932.9970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.200642928481102,1.0,0.0,0.0,0.9151933789253236,1.0155906677246094,5.5888083494437524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.3203125,0.0,42.264404296875,1895.4371337890625,0.0,0.0,0.2797374129295349,1.0,0.0,3.0,1.0,0.0
17813640,297.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.4836273491382599,0.050000000745058,0.0466015487909317,298.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.4836273491382599,0.050000000745058,0.0490736775100231,298.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.4836273491382599,0.050000000745058,0.0362456515431404,297.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.4836273491382599,0.050000000745058,0.0490736775100231,297.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.4836273491382599,0.050000000745058,0.2327843904495239,286.9806823730469,287.15447998046875,292.03033447265625,291.7038879394531,292.0317077636719,298.2997131347656,286.4171447753906,1.0,0.1889913976192474,1.0,1.0,0.0,1.0,-0.4965498447418213,0.4965494871139526,3.510825763441972e-07,0.3463324606418609,0.0699202492833137,0.0699202492833137,0.0,44.69636535644531,36.0,6003.72216796875,-0.0,44.75776290893555,1.0,283.0399780273437,286.3455505371094,294.9447021484375,295.4266662597656,293.1499938964844,293.1499938964844,283.1499938964844,22948.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2606204450130462,1.0,0.0,0.0,0.3418827354907989,0.3489043712615967,8.00810795453799e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1755.0023193359375,0.0,17.8713321685791,1895.4371337890625,0.0,0.0,0.2539292871952057,1.0,0.0,3.0,1.0,0.0
17813700,297.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.4848348796367645,0.050000000745058,0.0465792454779148,298.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.4848348796367645,0.050000000745058,0.0490501895546913,298.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.4848348796367645,0.050000000745058,0.0362283028662204,297.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.4848348796367645,0.050000000745058,0.0490501895546913,297.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.4848348796367645,0.050000000745058,0.2326729744672775,286.7919311523437,287.1611633300781,292.0238952636719,291.697509765625,292.0253601074219,298.2789611816406,287.2191772460937,1.0,0.1878054738044738,1.0,1.0,0.0,1.0,-0.4963122606277466,0.4963119029998779,3.5089934158349934e-07,0.3461972177028656,5.551115123125783e-17,5.551115123125783e-17,0.0,44.100341796875,36.0,3803.753173828125,-0.0,44.226539611816406,1.0,283.0487365722656,286.6426696777344,294.9100646972656,295.1886901855469,293.1499938964844,293.1499938964844,283.1499938964844,21206.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867873609066009,1.0,0.0,0.0,0.0031806631013751,0.3182607889175415,6.031557198138415e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,275.3622131347656,0.0,14.079710960388184,1895.4371337890625,0.0,56.9678955078125,0.2418349236249923,1.0,0.0,3.0,1.0,0.0
17813760,297.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513671875,0.4873273372650146,0.050000000745058,0.0465336926281452,298.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513671875,0.4873273372650146,0.050000000745058,0.049002218991518,298.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513671875,0.4873273372650146,0.050000000745058,0.0361928716301918,297.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513671875,0.4873273372650146,0.050000000745058,0.049002218991518,297.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513671875,0.4873273372650146,0.050000000745058,0.2324454337358474,287.7401733398437,286.9549865722656,292.0170288085937,291.6907043457031,292.0579833984375,298.2638244628906,288.0631408691406,1.0,0.1855320334434509,1.0,1.0,0.1270747780799865,1.0,-0.4958271384239197,0.4882454872131347,0.0075816507451236,0.3383350968360901,0.5884376764297485,0.5884376764297485,0.0,42.88150787353516,25.0,6415.27783203125,-0.0,43.14033508300781,1.0,283.0692749023437,287.8963928222656,294.7196350097656,294.98248291015625,293.1499938964844,293.1499938964844,283.1499938964844,16322.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278227686882019,1.0,0.0,0.0,0.3579792380332947,0.6587738990783691,8.651387162217361e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2278.10302734375,0.0,26.42629051208496,1895.4371337890625,0.0,12.86347770690918,0.2502620220184326,1.0,0.0,3.0,1.0,0.0
17813820,297.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399780273437,0.4933095872402191,0.050000000745058,0.0464287810027599,298.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399780273437,0.4933095872402191,0.050000000745058,0.0488917417824268,298.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399780273437,0.4933095872402191,0.1660014241933822,0.0361112728714942,297.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399780273437,0.4933095872402191,0.050000000745058,0.0488917417824268,297.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399780273437,0.4933095872402191,0.050000000745058,0.231921374797821,286.4026184082031,286.9657897949219,292.00555419921875,291.6793212890625,292.8437805175781,298.2458190917969,285.90875244140625,1.0,0.1803138256072998,1.0,1.0,0.327038824558258,1.0,-0.4947092235088348,0.4147473275661468,0.0799618959426879,0.2655297219753265,5.551115123125783e-17,5.551115123125783e-17,0.0,40.06583023071289,25.0,5874.1943359375,-0.0,40.62908554077149,1.0,283.11572265625,285.7444152832031,295.0892028808594,295.8227233886719,293.1499938964844,293.1499938964844,283.1499938964844,25711.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520525991916656,1.0,0.0,0.0,0.3763863742351532,0.378294825553894,9.476012863274264e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1555.00439453125,0.0,21.744325637817383,1895.4371337890625,0.0,197.5424652099609,0.2670024335384369,1.0,0.0,3.0,1.0,0.0
17813880,297.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.500745952129364,0.050000000745058,0.0463104285299778,298.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.500745952129364,0.050000000745058,0.0487671121954917,298.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.6615339517593384,0.1674136072397232,0.0762423798441886,297.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.500745952129364,0.050000000745058,0.0487671121954917,297.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.500745952129364,0.050000000745058,0.2313301861286163,286.1053466796875,286.7540588378906,292.0022888183594,291.67608642578125,293.2137756347656,298.23834228515625,286.2425537109375,1.0,0.1791156232357025,1.0,1.0,0.3812243342399597,1.0,-0.5416815280914307,0.4184445440769195,0.1232369691133499,0.2576662003993988,5.551115123125783e-17,5.551115123125783e-17,0.0,37.2575569152832,43.0,4601.955078125,-0.0,43.39630508422852,1.0,283.1175537109375,285.9706726074219,294.96563720703125,295.5067443847656,293.1499938964844,293.1499938964844,283.1499938964844,23958.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553114831447601,1.0,0.0,0.0,0.1704413443803787,0.3232399821281433,3.362233380599377e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1129.332763671875,0.0,16.596824645996094,1895.4371337890625,0.0,202.59878540039065,0.2591997981071472,1.0,0.0,3.0,1.0,0.0
17813940,297.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.5031685829162598,0.050000000745058,0.0462748408317565,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.5031685829162598,0.050000000745058,0.0487296357750892,298.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2840270996094,0.7647959589958191,0.1646851152181625,0.1159963756799697,297.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.5031685829162598,0.050000000745058,0.0487296357750892,297.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.5031685829162598,0.050000000745058,0.2311524152755737,287.3807678222656,286.5509948730469,291.98651123046875,291.6604309082031,294.9432983398437,298.1156311035156,286.7604064941406,1.0,0.1827257573604583,1.0,1.0,0.6353738903999329,1.0,-0.5890810489654541,0.2948409020900726,0.2942401766777038,0.1246026530861854,0.9187797904014589,0.9187797904014589,0.0,36.67578887939453,31.0,13003.169921875,-0.0,48.370094299316406,1.0,283.1337890625,286.363525390625,294.6473388671875,295.5590515136719,293.1499938964844,293.1499938964844,283.1499938964844,5065.42236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317598432302475,1.0,0.0,0.0,1.2710676193237305,1.283653974533081,1.078029754353338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.3447265625,0.0,67.52918243408203,1895.4371337890625,0.0,144.23146057128906,0.3261875808238983,1.0,0.0,3.0,1.0,0.0
17814000,297.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.5031685829162598,0.050000000745058,0.0462748408317565,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.5031685829162598,0.050000000745058,0.0487296357750892,298.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2840270996094,0.7647959589958191,0.1646851152181625,0.1159963756799697,297.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.5031685829162598,0.050000000745058,0.0487296357750892,297.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.5031685829162598,0.050000000745058,0.2311524152755737,287.3807678222656,286.5509948730469,291.98651123046875,291.6604309082031,294.9432983398437,298.1156311035156,286.7604064941406,1.0,0.1827257573604583,1.0,1.0,0.6353738903999329,1.0,-0.5890810489654541,0.2948409020900726,0.2942401766777038,0.1246026530861854,0.9187797904014589,0.9187797904014589,0.0,36.67578887939453,31.0,13003.169921875,-0.0,48.370094299316406,1.0,283.1337890625,286.363525390625,294.6473388671875,295.5590515136719,293.1499938964844,293.1499938964844,283.1499938964844,5065.42236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317598432302475,1.0,0.0,0.0,1.2710676193237305,1.283653974533081,1.078029754353338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.3447265625,0.0,67.52918243408203,1895.4371337890625,0.0,144.23146057128906,0.3261875808238983,1.0,0.0,3.0,1.0,0.0
17814060,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.5037000775337219,0.050000000745058,0.0462672933936119,298.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.5037000775337219,0.1453155875205993,0.0487216860055923,298.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7660263776779175,0.1649574339389801,0.1162010058760643,297.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.5037000775337219,0.050000000745058,0.0487216860055923,297.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.5037000775337219,0.050000000745058,0.2311147153377533,285.9662170410156,286.5580444335937,291.9769592285156,291.6509704589844,294.4705505371094,298.0596923828125,285.9414367675781,1.0,0.1818494498729705,1.0,1.0,0.4870678186416626,1.0,-0.5892534255981445,0.3622745871543884,0.2269788086414337,0.1917722672224044,5.551115123125783e-17,5.551115123125783e-17,0.0,36.48572540283203,31.0,5651.00634765625,-0.0,48.21400833129883,1.0,283.14117431640625,285.6687927246094,294.8938293457031,295.5504150390625,293.1499938964844,293.1499938964844,283.1499938964844,28101.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646459877490997,1.0,0.0,0.0,0.3125799894332886,0.3177098035812378,6.984093747774977e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1251.720458984375,0.0,19.47041702270508,1895.4371337890625,0.0,217.2046813964844,0.2767718136310577,1.0,0.0,3.0,1.0,0.0
17814120,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703063964844,0.5203742384910583,0.050000000745058,0.046064019203186,297.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.680908203125,0.7313724756240845,0.145494744181633,0.1243237033486366,298.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.733154296875,0.7906345129013062,0.1666121929883957,0.1165141388773918,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703063964844,0.5203742384910583,0.050000000745058,0.0485076308250427,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703063964844,0.5203742384910583,0.050000000745058,0.2300993204116821,286.6334228515625,286.3451538085937,291.9700622558594,291.64410400390625,293.67547607421875,298.0198974609375,287.2310485839844,1.0,0.1816592365503311,1.0,1.0,0.3812243342399597,1.0,-0.6786136627197266,0.5053626298904419,0.1732509881258011,0.3150496184825897,0.4534963369369507,0.4534963369369507,0.0,31.838258743286133,25.0,6182.693359375,-0.0,54.55326843261719,1.0,283.14208984375,286.4181823730469,294.6051940917969,295.0624694824219,293.1499938964844,293.1499938964844,283.1499938964844,22799.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455141484737396,1.0,0.0,0.0,0.2359809428453445,0.4807550609111786,4.854607382753784e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1242.8802490234375,0.0,24.289953231811523,1895.4371337890625,0.0,187.4403839111328,0.2645595073699951,1.0,0.0,3.0,1.0,0.0
17814180,297.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.5263870358467102,0.050000000745058,0.0460037551820278,297.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6717834472656,0.761113703250885,0.1422603279352188,0.1367643177509308,298.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473693847656,0.8047084212303162,0.1709495633840561,0.1190128922462463,297.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.5263870358467102,0.1371775418519973,0.0484441705048084,297.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.5263870358467102,0.050000000745058,0.229798287153244,286.73095703125,286.35125732421875,291.96051025390625,291.6346740722656,292.6754455566406,297.98974609375,286.2230224609375,1.0,0.1807121187448501,1.0,1.0,0.2362877577543258,1.0,-0.6960595846176147,0.6257624626159668,0.0702971220016479,0.4317975342273712,0.7787944078445435,0.7787944078445435,0.0,30.41419219970703,25.0,13767.8974609375,-0.0,55.24880599975586,1.0,283.1459350585937,285.8866882324219,294.732177734375,295.6991577148437,293.1499938964844,293.1499938964844,283.1499938964844,5102.8388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352326363325119,1.0,0.0,0.0,1.4077434539794922,1.411152720451355,1.3223319683675072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.041015625,0.0,87.54072570800781,1895.4371337890625,0.0,197.966552734375,0.3546786904335022,1.0,0.0,3.0,1.0,0.0
17814240,297.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.5507721304893494,0.050000000745058,0.0458061918616294,297.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.7865748405456543,0.1395882070064544,0.1344602555036544,298.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8381925225257874,0.172882854938507,0.1206608265638351,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480224609375,0.7535898089408875,0.1367072165012359,0.1183147802948951,297.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.5507721304893494,0.050000000745058,0.2288114130496978,285.8431396484375,286.1361999511719,291.95330810546875,291.6275329589844,292.2274780273437,297.98712158203125,285.8887634277344,1.0,0.1808264106512069,1.0,1.0,0.1270747780799865,1.0,-0.7776800394058228,0.7535385489463806,0.0241415128111839,0.5429829955101013,0.2841990292072296,0.2841990292072296,0.0,25.93474769592285,25.0,8405.16015625,-0.0,61.14982604980469,1.0,283.14752197265625,285.751220703125,294.8873291015625,295.6787109375,293.1499938964844,293.1499938964844,283.1499938964844,29182.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869196474552154,1.0,0.0,0.0,0.5261791944503784,0.5262702703475952,1.8473997442924883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2150.256103515625,0.0,35.72052383422852,1895.4371337890625,0.0,253.27960205078125,0.2941156029701233,1.0,0.0,3.0,1.0,0.0
17814300,297.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216613769531,0.7064632177352905,0.050000000745058,0.0452257990837097,297.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6809387207031,0.8691761493682861,0.1391301751136779,0.0900690779089927,298.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923522949219,0.8691761493682861,0.1781093180179596,0.066524900496006,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6758728027344,0.8748710751533508,0.1336976140737533,0.0918328911066055,297.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62432861328125,0.9374141097068788,0.1335320174694061,0.5273737907409668,286.68292236328125,286.1407165527344,291.9449768066406,291.6192321777344,291.9474792480469,297.9110107421875,286.6888122558594,1.0,0.1849570423364639,1.0,1.0,0.0,1.0,-1.0050517320632937,1.0050493478775024,2.419963720967644e-06,0.6898902058601379,0.8684952259063721,0.8684952259063721,0.0,12.081951141357422,25.0,14747.7841796875,-0.0,77.02144622802734,1.0,283.14825439453125,286.5788879394531,294.72216796875,295.6173095703125,293.1499938964844,293.1499938964844,283.1499938964844,8525.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871171474456787,1.0,0.0,0.0,1.224863886833191,1.2279938459396362,1.0010807471871885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.7294921875,0.0,69.41059875488281,1895.4371337890625,0.0,253.60997009277344,0.3355910181999206,1.0,0.0,3.0,1.0,0.0
17814360,297.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.6516267657279968,0.050000000745058,0.045335367321968,297.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.9187067747116088,0.1415096968412399,0.1332420408725738,298.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.9339411854743958,0.1863322705030441,0.1026662066578865,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944885253906,0.9019858837127686,0.1332662999629974,0.1267455369234085,297.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.8978669047355652,0.1311991214752197,0.5932716727256775,286.1722106933594,285.9238586425781,291.93670654296875,291.6110534667969,291.9376525878906,297.9949645996094,286.0633850097656,1.0,0.1866669058799743,1.0,1.0,0.0,1.0,-0.9576805830001832,0.9576796889305116,8.566052542846592e-07,0.7070226669311523,0.781101644039154,0.781101644039154,0.0,15.274983406066896,28.0,15720.0703125,-0.0,94.09269714355467,1.0,283.1491394042969,285.864013671875,294.93280029296875,296.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,10825.5673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303854703903198,1.0,0.0,0.0,1.440165877342224,1.440192937850952,1.3839438395280013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.37841796875,0.0,109.59293365478516,1895.4371337890625,0.0,332.89422607421875,0.3738729655742645,1.0,0.0,3.0,1.0,0.0
17814420,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.9700061678886414,0.1220075711607933,0.1131624802947044,297.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8623344302177429,0.1465186923742294,0.0857169404625892,298.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.8623344302177429,0.199403628706932,0.0633102431893348,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.8623344302177429,0.1336316019296646,0.085716925561428,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.9473033547401428,0.127201959490776,0.5283451676368713,285.9836730957031,285.7080078125,291.9205627441406,291.5950622558594,291.9214172363281,297.9219970703125,285.9866638183594,1.0,0.1940142214298248,1.0,1.0,0.0,1.0,-1.0719178915023804,1.071916937828064,1.0290875707141822e-06,0.8048734068870544,0.8463264107704163,0.8463264107704163,0.0,13.563119888305664,48.0,16843.63671875,-0.0,93.17774200439452,1.0,283.1498107910156,285.8000793457031,294.9378967285156,296.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,14546.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059454441070557,1.0,0.0,0.0,1.5180256366729736,1.5180312395095823,1.5376292594737606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.66259765625,0.0,136.1804962158203,1895.4371337890625,0.0,525.5000610351562,0.4042040407657623,1.0,0.0,3.0,1.0,0.0
17814480,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.9700061678886414,0.1220075711607933,0.1131624802947044,297.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8623344302177429,0.1465186923742294,0.0857169404625892,298.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.8623344302177429,0.199403628706932,0.0633102431893348,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.8623344302177429,0.1336316019296646,0.085716925561428,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.9473033547401428,0.127201959490776,0.5283451676368713,285.9836730957031,285.7080078125,291.9205627441406,291.5950622558594,291.9214172363281,297.9219970703125,285.9866638183594,1.0,0.1940142214298248,1.0,1.0,0.0,1.0,-1.0719178915023804,1.071916937828064,1.0290875707141822e-06,0.8048734068870544,0.8463264107704163,0.8463264107704163,0.0,13.563119888305664,48.0,16843.63671875,-0.0,93.17774200439452,1.0,283.1498107910156,285.8000793457031,294.9378967285156,296.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,14546.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059454441070557,1.0,0.0,0.0,1.5180256366729736,1.5180312395095823,1.5376292594737606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.66259765625,0.0,136.1804962158203,1895.4371337890625,0.0,525.5000610351562,0.4042040407657623,1.0,0.0,3.0,1.0,0.0
17814540,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.9207683205604552,0.1143628731369972,0.1047598198056221,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.8794919848442078,0.1493980437517166,0.0969179570674896,298.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.8794919848442078,0.206492006778717,0.0715832710266113,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.9681746363639832,0.13240946829319,0.1263320446014404,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.9471899271011353,0.1240508705377578,0.5631797313690186,285.7782592773437,285.4887084960937,291.9053649902344,291.5799560546875,291.90606689453125,297.8428649902344,285.7861022949219,1.0,0.2096583396196365,1.0,1.0,0.0,1.0,-1.1566343307495115,1.1566332578659058,1.1678880582621789e-06,0.8740504384040833,0.9609910249710084,0.9609910249710084,0.0,15.364758491516112,68.0,18647.083984375,-0.0,118.3546371459961,1.0,283.14996337890625,285.54425048828125,294.8125915527344,296.16162109375,293.1499938964844,293.1499938964844,283.1499938964844,12408.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531479716300964,1.0,0.0,0.0,1.8576563596725464,1.8576631546020508,2.302629837913628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.98974609375,0.0,213.8607177734375,1895.4371337890625,0.0,699.8455810546875,0.4710001647472381,1.0,0.0,3.0,1.0,0.0
17814600,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.9207683205604552,0.1143628731369972,0.1047598198056221,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.8794919848442078,0.1493980437517166,0.0969179570674896,298.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.8794919848442078,0.206492006778717,0.0715832710266113,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.9681746363639832,0.13240946829319,0.1263320446014404,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.9471899271011353,0.1240508705377578,0.5631797313690186,285.7782592773437,285.4887084960937,291.9053649902344,291.5799560546875,291.90606689453125,297.8428649902344,285.7861022949219,1.0,0.2096583396196365,1.0,1.0,0.0,1.0,-1.1566343307495115,1.1566332578659058,1.1678880582621789e-06,0.8740504384040833,0.9609910249710084,0.9609910249710084,0.0,15.364758491516112,68.0,18647.083984375,-0.0,118.3546371459961,1.0,283.14996337890625,285.54425048828125,294.8125915527344,296.16162109375,293.1499938964844,293.1499938964844,283.1499938964844,12408.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531479716300964,1.0,0.0,0.0,1.8576563596725464,1.8576631546020508,2.302629837913628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.98974609375,0.0,213.8607177734375,1895.4371337890625,0.0,699.8455810546875,0.4710001647472381,1.0,0.0,3.0,1.0,0.0
17814660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.8830698132514954,0.114502266049385,0.1035082191228866,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.9724361300468444,0.1499582231044769,0.1423107087612152,297.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50067138671875,0.9080742597579956,0.2057161480188369,0.0872857123613357,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330505371094,0.9310981035232544,0.1329369097948074,0.1261643767356872,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424499511719,0.908531665802002,0.1245450899004936,0.5613592863082886,285.477294921875,285.4910888671875,291.8955078125,291.5701904296875,291.8961486816406,297.7851257324219,285.5233154296875,1.0,0.2226568162441253,1.0,1.0,0.0,1.0,-1.2219868898391724,1.2219855785369873,1.274388864658249e-06,0.9170273542404176,0.8534359335899353,0.8534359335899353,0.0,17.39009666442871,68.0,19386.7265625,-0.0,140.54310607910156,1.0,283.1499938964844,285.2904052734375,294.6905212402344,296.030029296875,293.1499938964844,293.1499938964844,283.1499938964844,10693.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673471689224243,1.0,0.0,0.0,2.1029703617095947,2.102978229522705,2.950935424905765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.49072265625,0.0,287.8105163574219,1895.4371337890625,0.0,762.7872314453125,0.5218246579170227,1.0,0.0,3.0,1.0,0.0
17814720,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8419691920280457,0.1127806678414344,0.1028795763850212,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.9235050082206726,0.1484483331441879,0.1418662816286087,297.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.9475347399711608,0.2065543085336685,0.112018309533596,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63604736328125,0.8848093152046204,0.1317996680736541,0.1258918195962906,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.8654897809028625,0.1232294738292694,0.5594139695167542,285.6453857421875,285.4920654296875,291.89141845703125,291.566162109375,291.8920288085937,297.7560119628906,285.6838073730469,1.0,0.2303187847137451,1.0,1.0,0.0,1.0,-1.2517874240875244,1.2517861127853394,1.3370575970839127e-06,0.9507359266281128,0.9779828786849976,0.9779828786849976,0.0,20.127403259277344,86.0,20322.990234375,-0.0,154.578857421875,1.0,283.1499938964844,285.40338134765625,294.6622314453125,296.0514831542969,293.1499938964844,293.1499938964844,283.1499938964844,11741.451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713158845901489,1.0,0.0,0.0,2.1437246799468994,2.143732786178589,3.066418514663383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.00927734375,0.0,307.63726806640625,1895.4371337890625,0.0,781.3412475585938,0.5374202132225037,1.0,0.0,3.0,1.0,0.0
17814780,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.7264152765274048,0.1099728941917419,0.100433312356472,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.658203125,0.7957568764686584,0.1461634635925293,0.1397957354784011,297.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65594482421875,0.8836281299591064,0.2011284381151199,0.1423947066068649,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.7648333311080933,0.1299976259469986,0.1244071125984191,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598205566406,0.7473648190498352,0.1207286566495895,0.54969322681427,285.6564025878906,285.4944152832031,291.88165283203125,291.5564880371094,291.8822021484375,297.6579284667969,285.640625,1.0,0.2497711032629013,1.0,1.0,0.0,1.0,-1.268222451210022,1.268221139907837,1.3686332067663898e-06,0.9649041891098022,1.0,1.0,0.0,32.31325912475586,86.0,21136.4140625,-0.0,186.0450592041016,1.0,283.1499938964844,285.3129272460937,294.6682434082031,296.1446838378906,293.1499938964844,293.1499938964844,283.1499938964844,12512.6435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589031457901001,1.0,0.0,0.0,2.3562159538269043,2.3562254905700684,3.704448658936599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.02001953125,0.0,400.4112854003906,1895.4371337890625,0.0,869.5579223632812,0.5828802585601807,1.0,0.0,3.0,1.0,0.0
17814840,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.625732421875,0.703414797782898,0.1094023063778877,0.0999990329146385,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.622802734375,0.7702503204345703,0.1457936614751815,0.1395037025213241,297.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202697753906,0.8548353314399719,0.2002942562103271,0.1416029185056686,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.7416865825653076,0.1296699494123459,0.1241921111941337,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.7251389026641846,0.1201696246862411,0.547695517539978,285.6207580566406,285.4949951171875,291.879150390625,291.5539855957031,291.8796691894531,297.6351623535156,285.6046447753906,1.0,0.2549545466899872,1.0,1.0,0.0,1.0,-1.263748049736023,1.263746738433838,1.3601916180050466e-06,0.9612812995910645,1.0,1.0,0.0,36.48756790161133,74.0,21147.744140625,-0.0,193.54782104492188,1.0,283.1499938964844,285.27496337890625,294.6643981933594,296.1501159667969,293.1499938964844,293.1499938964844,283.1499938964844,12961.5810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937138795852661,1.0,0.0,0.0,2.3980305194854736,2.398040294647217,3.837096755887616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.01611328125,0.0,422.1138610839844,1895.4371337890625,0.0,894.4024047851562,0.5959489941596985,1.0,0.0,3.0,1.0,0.0
17814900,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424194335937,0.6713953018188477,0.1082813292741775,0.0991013348102569,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.7394734025001526,0.1451843827962875,0.139001652598381,297.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.8205885887145996,0.1993774026632309,0.1405554711818695,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.7130737900733948,0.1290809959173202,0.1237728595733642,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.6939687728881836,0.1190486699342727,0.5433447360992432,285.5373229980469,285.49627685546875,291.873779296875,291.5486755371094,291.8742370605469,297.5927734375,285.5220031738281,1.0,0.2622932195663452,1.0,1.0,0.0,1.0,-1.25507915019989,1.2550777196884155,1.3439413351079563e-06,0.9542696475982666,0.9963717460632324,0.9963717460632324,0.0,43.24861145019531,74.0,21209.861328125,-0.0,205.0968780517578,1.0,283.1499938964844,285.1861877441406,294.6447448730469,296.14599609375,293.1499938964844,293.1499938964844,283.1499938964844,14191.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027073860168457,1.0,0.0,0.0,2.507285118103028,2.507295846939087,4.194698988158052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.67041015625,0.0,482.5894165039063,1895.4371337890625,0.0,943.9805908203124,0.6197661757469177,1.0,0.0,3.0,1.0,0.0
17814960,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755859375,0.654052197933197,0.1074210032820701,0.0983864516019821,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.473388671875,0.7235318422317505,0.1448786407709121,0.1387547999620437,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.8020814657211304,0.1994673907756805,0.1404173225164413,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.6956031918525696,0.1287097781896591,0.123503565788269,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.6756107211112976,0.1181721091270446,0.5397339463233948,285.4720764160156,285.4974365234375,291.86895751953125,291.5438842773437,291.869384765625,297.5611877441406,285.4620666503906,1.0,0.2673380076885223,1.0,1.0,0.0,1.0,-1.249099612236023,1.2490981817245483,1.3327987744560232e-06,0.9494224786758424,0.9539383053779602,0.9539383053779602,0.0,47.839805603027344,62.0,21200.953125,-0.0,212.8114471435547,1.0,283.1499938964844,285.1248474121094,294.61444091796875,296.11895751953125,293.1499938964844,293.1499938964844,283.1499938964844,15745.806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085212826728821,1.0,0.0,0.0,2.5770509243011475,2.5770623683929443,4.43138333139359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.3056640625,0.0,527.9867553710938,1895.4371337890625,0.0,977.2778930664062,0.6402077078819275,1.0,0.0,3.0,1.0,0.0
17815020,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.639568030834198,0.1063220202922821,0.0973861441016197,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.7100913524627686,0.1449189931154251,0.1387732475996017,297.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.7880970239639282,0.2010932117700576,0.1413813084363937,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.68096524477005,0.1284774839878082,0.1233045533299446,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.6598554253578186,0.1170446947216987,0.5345985293388367,285.40447998046875,285.4992980957031,291.8612365722656,291.5362243652344,291.8615417480469,297.5161437988281,285.4028625488281,1.0,0.2718284726142883,1.0,1.0,0.0,1.0,-1.242672085762024,1.2426707744598389,1.320875412602618e-06,0.9441949725151062,0.8625316619873047,0.8625316619873047,0.0,52.23680114746094,50.0,21126.3515625,-0.0,219.87901306152344,1.0,283.1499938964844,285.0671081542969,294.5556335449219,296.0502319335937,293.1499938964844,293.1499938964844,283.1499938964844,20070.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121648550033569,1.0,0.0,0.0,2.633927583694458,2.6339402198791504,4.629146985735133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.2763671875,0.0,583.2802124023438,1895.4371337890625,0.0,998.62353515625,0.6525632739067078,1.0,0.0,3.0,1.0,0.0
17815080,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.639568030834198,0.1063220202922821,0.0973861441016197,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.7100913524627686,0.1449189931154251,0.1387732475996017,297.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.7880970239639282,0.2010932117700576,0.1413813084363937,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.68096524477005,0.1284774839878082,0.1233045533299446,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.6598554253578186,0.1170446947216987,0.5345985293388367,285.40447998046875,285.4992980957031,291.8612365722656,291.5362243652344,291.8615417480469,297.5161437988281,285.4028625488281,1.0,0.2718284726142883,1.0,1.0,0.0,1.0,-1.242672085762024,1.2426707744598389,1.320875412602618e-06,0.9441949725151062,0.8625316619873047,0.8625316619873047,0.0,52.23680114746094,50.0,21126.3515625,-0.0,219.87901306152344,1.0,283.1499938964844,285.0671081542969,294.5556335449219,296.0502319335937,293.1499938964844,293.1499938964844,283.1499938964844,20070.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121648550033569,1.0,0.0,0.0,2.633927583694458,2.6339402198791504,4.629146985735133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.2763671875,0.0,583.2802124023438,1895.4371337890625,0.0,998.62353515625,0.6525632739067078,1.0,0.0,3.0,1.0,0.0
17815140,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.6395962834358215,0.1058916822075843,0.0968386083841323,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.7123202085494995,0.1455973833799362,0.1392561793327331,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.7928086519241333,0.203672856092453,0.1430303752422332,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.6826765537261963,0.1287963092327118,0.1234625428915023,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.6599647402763367,0.1165964752435684,0.5317763686180115,285.4297180175781,285.50048828125,291.8563537597656,291.5313720703125,291.85650634765625,297.4855651855469,285.4336853027344,1.0,0.2707566022872925,1.0,1.0,0.0,1.0,-1.241374373435974,1.241373062133789,1.3184478575567482e-06,0.943105697631836,0.8210049867630005,0.8210049867630005,0.0,51.745731353759766,38.0,20930.455078125,-0.0,218.38417053222656,1.0,283.1499938964844,285.1078491210937,294.5162353515625,295.9883117675781,293.1499938964844,293.1499938964844,283.1499938964844,21885.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086606979370117,1.0,0.0,0.0,2.549426555633545,2.549438953399658,4.336889105616138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.7666015625,0.0,545.0321044921875,1895.4371337890625,0.0,978.0878295898438,0.6360178589820862,1.0,0.0,3.0,1.0,0.0
17815200,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.6395962834358215,0.1058916822075843,0.0968386083841323,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.7123202085494995,0.1455973833799362,0.1392561793327331,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.7928086519241333,0.203672856092453,0.1430303752422332,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.6826765537261963,0.1287963092327118,0.1234625428915023,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.6599647402763367,0.1165964752435684,0.5317763686180115,285.4297180175781,285.50048828125,291.8563537597656,291.5313720703125,291.85650634765625,297.4855651855469,285.4336853027344,1.0,0.2707566022872925,1.0,1.0,0.0,1.0,-1.241374373435974,1.241373062133789,1.3184478575567482e-06,0.943105697631836,0.8210049867630005,0.8210049867630005,0.0,51.745731353759766,38.0,20930.455078125,-0.0,218.38417053222656,1.0,283.1499938964844,285.1078491210937,294.5162353515625,295.9883117675781,293.1499938964844,293.1499938964844,283.1499938964844,21885.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086606979370117,1.0,0.0,0.0,2.549426555633545,2.549438953399658,4.336889105616138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.7666015625,0.0,545.0321044921875,1895.4371337890625,0.0,978.0878295898438,0.6360178589820862,1.0,0.0,3.0,1.0,0.0
