time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815260,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.6498165130615234,0.10593181848526,0.0966347604990005,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.7252815365791321,0.1466853022575378,0.1400479525327682,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781799316406,0.8103562593460083,0.2066973745822906,0.1449662297964096,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.6960241794586182,0.1295078247785568,0.123898871243,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.6712458729743958,0.1166235730051994,0.5306944251060486,285.4779968261719,285.5008850097656,291.8547058105469,291.5297546386719,291.8547058105469,297.4635314941406,285.4814453125,1.0,0.2657978236675262,1.0,1.0,0.0,1.0,-1.2436277866363523,1.2436264753341677,1.322568891737319e-06,0.9448843002319336,0.8225772976875305,0.8225772976875305,0.0,47.86347579956055,26.0,20832.263671875,-0.0,210.9627380371093,1.0,283.1499938964844,285.1611328125,294.5051574707031,295.9621887207031,293.1499938964844,293.1499938964844,283.1499938964844,20757.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033525466918945,1.0,0.0,0.0,2.4717907905578613,2.4718024730682373,4.0767753262116457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.912109375,0.0,497.676025390625,1895.4371337890625,0.0,947.6287841796876,0.6172214150428772,1.0,0.0,3.0,1.0,0.0
17815320,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.6498165130615234,0.10593181848526,0.0966347604990005,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.7252815365791321,0.1466853022575378,0.1400479525327682,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781799316406,0.8103562593460083,0.2066973745822906,0.1449662297964096,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.6960241794586182,0.1295078247785568,0.123898871243,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.6712458729743958,0.1166235730051994,0.5306944251060486,285.4779968261719,285.5008850097656,291.8547058105469,291.5297546386719,291.8547058105469,297.4635314941406,285.4814453125,1.0,0.2657978236675262,1.0,1.0,0.0,1.0,-1.2436277866363523,1.2436264753341677,1.322568891737319e-06,0.9448843002319336,0.8225772976875305,0.8225772976875305,0.0,47.86347579956055,26.0,20832.263671875,-0.0,210.9627380371093,1.0,283.1499938964844,285.1611328125,294.5051574707031,295.9621887207031,293.1499938964844,293.1499938964844,283.1499938964844,20757.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033525466918945,1.0,0.0,0.0,2.4717907905578613,2.4718024730682373,4.0767753262116457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.912109375,0.0,497.676025390625,1895.4371337890625,0.0,947.6287841796876,0.6172214150428772,1.0,0.0,3.0,1.0,0.0
17815380,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.670734703540802,0.106230616569519,0.0966233387589454,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.7480482459068298,0.147956371307373,0.1409740149974823,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.8379368185997009,0.2098444104194641,0.1469703465700149,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.7196199893951416,0.1304280459880828,0.1244853511452674,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.6936579346656799,0.1169074550271034,0.5305769443511963,285.5126647949219,285.5003967285156,291.856689453125,291.5317077636719,291.85650634765625,297.4460754394531,285.5143737792969,1.0,0.2580212652683258,1.0,1.0,0.0,1.0,-1.2476937770843506,1.2476924657821655,1.3300581258590682e-06,0.9481309056282043,0.843844473361969,0.843844473361969,0.0,41.73227691650391,25.0,20831.802734375,-0.0,199.35671997070312,1.0,283.1499938964844,285.1954345703125,294.5140380859375,295.966552734375,293.1499938964844,293.1499938964844,283.1499938964844,18832.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599679172039032,1.0,0.0,0.0,2.4327332973480225,2.43274450302124,3.948956646127044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.99267578125,0.0,468.0993041992188,1895.4371337890625,0.0,927.01513671875,0.6084811091423035,1.0,0.0,3.0,1.0,0.0
17815440,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.670734703540802,0.106230616569519,0.0966233387589454,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.7480482459068298,0.147956371307373,0.1409740149974823,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.8379368185997009,0.2098444104194641,0.1469703465700149,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.7196199893951416,0.1304280459880828,0.1244853511452674,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.6936579346656799,0.1169074550271034,0.5305769443511963,285.5126647949219,285.5003967285156,291.856689453125,291.5317077636719,291.85650634765625,297.4460754394531,285.5143737792969,1.0,0.2580212652683258,1.0,1.0,0.0,1.0,-1.2476937770843506,1.2476924657821655,1.3300581258590682e-06,0.9481309056282043,0.843844473361969,0.843844473361969,0.0,41.73227691650391,25.0,20831.802734375,-0.0,199.35671997070312,1.0,283.1499938964844,285.1954345703125,294.5140380859375,295.966552734375,293.1499938964844,293.1499938964844,283.1499938964844,18832.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599679172039032,1.0,0.0,0.0,2.4327332973480225,2.43274450302124,3.948956646127044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.99267578125,0.0,468.0993041992188,1895.4371337890625,0.0,927.01513671875,0.6084811091423035,1.0,0.0,3.0,1.0,0.0
17815500,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181579589844,0.6817950010299683,0.1064244136214256,0.0966896042227745,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.7600497603416443,0.1486041247844696,0.1414825618267059,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.8520426750183105,0.2113944143056869,0.1479830592870712,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.730517566204071,0.1309177577495575,0.1248389333486557,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.7050825357437134,0.1170900166034698,0.5308629870414734,285.5184936523437,285.49981689453125,291.8591613769531,291.5341491699219,291.8589172363281,297.43829345703125,285.5193176269531,1.0,0.2550221681594848,1.0,1.0,0.0,1.0,-1.2503668069839478,1.2503654956817627,1.334998046331748e-06,0.9502664804458618,0.8535997867584229,0.8535997867584229,0.0,39.12604522705078,25.0,20878.81640625,-0.0,194.715072631836,1.0,283.1499938964844,285.19921875,294.5229187011719,295.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,18270.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989457964897156,1.0,0.0,0.0,2.4345974922180176,2.434608459472656,3.955011038669909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.80712890625,0.0,466.228271484375,1895.4371337890625,0.0,922.9469604492188,0.6080593466758728,1.0,0.0,3.0,1.0,0.0
17815560,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.6924314498901367,0.1066235825419426,0.0967809334397316,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.7718298435211182,0.1492365002632141,0.1419978439807891,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.86594557762146,0.2129052430391311,0.1489837020635604,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.7408827543258667,0.131404623389244,0.1252109706401825,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.7155604958534241,0.1172736659646034,0.5312591195106506,285.52099609375,285.4989624023437,291.8626708984375,291.53765869140625,291.8623352050781,297.4307861328125,285.52130126953125,1.0,0.2523897290229797,1.0,1.0,0.0,1.0,-1.2532178163528442,1.2532165050506592,1.340285280093667e-06,0.9525500535964966,0.8628345131874084,0.8628345131874084,0.0,36.9076042175293,25.0,20940.0390625,-0.0,190.93858337402344,1.0,283.1499938964844,285.1996459960937,294.53240966796875,295.9901733398437,293.1499938964844,293.1499938964844,283.1499938964844,17873.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988099575042725,1.0,0.0,0.0,2.441960573196411,2.441971778869629,3.978970255502645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.4267578125,0.0,467.9313659667969,1895.4371337890625,0.0,922.195068359375,0.6091204285621643,1.0,0.0,3.0,1.0,0.0
17815620,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.7117933034896851,0.107021577656269,0.0970037132501602,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.7940500974655151,0.1504402160644531,0.1430144906044006,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.8925123810768127,0.2158076614141464,0.1509321331977844,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.760664701461792,0.1323512941598892,0.1259734183549881,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.733159601688385,0.1176188886165618,0.5321711897850037,285.5201721191406,285.4964599609375,291.8730773925781,291.5479736328125,291.87255859375,297.41632080078125,285.51983642578125,1.0,0.2483813166618347,1.0,1.0,0.0,1.0,-1.2590543031692505,1.2590529918670654,1.3511541965272045e-06,0.9572269916534424,0.8794471025466919,0.8794471025466919,0.0,33.40068435668945,25.0,21087.791015625,-0.0,185.36753845214844,1.0,283.1499938964844,285.1943359375,294.551513671875,296.0180969238281,293.1499938964844,293.1499938964844,283.1499938964844,17388.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996366143226624,1.0,0.0,0.0,2.4663922786712646,2.4664034843444824,4.058987030930439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.73046875,0.0,477.8435363769531,1895.4371337890625,0.0,926.7786865234376,0.6138593554496765,1.0,0.0,3.0,1.0,0.0
17815680,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.7117933034896851,0.107021577656269,0.0970037132501602,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.7940500974655151,0.1504402160644531,0.1430144906044006,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.8925123810768127,0.2158076614141464,0.1509321331977844,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.760664701461792,0.1323512941598892,0.1259734183549881,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.733159601688385,0.1176188886165618,0.5321711897850037,285.5201721191406,285.4964599609375,291.8730773925781,291.5479736328125,291.87255859375,297.41632080078125,285.51983642578125,1.0,0.2483813166618347,1.0,1.0,0.0,1.0,-1.2590543031692505,1.2590529918670654,1.3511541965272045e-06,0.9572269916534424,0.8794471025466919,0.8794471025466919,0.0,33.40068435668945,25.0,21087.791015625,-0.0,185.36753845214844,1.0,283.1499938964844,285.1943359375,294.551513671875,296.0180969238281,293.1499938964844,293.1499938964844,283.1499938964844,17388.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996366143226624,1.0,0.0,0.0,2.4663922786712646,2.4664034843444824,4.058987030930439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.73046875,0.0,477.8435363769531,1895.4371337890625,0.0,926.7786865234376,0.6138593554496765,1.0,0.0,3.0,1.0,0.0
17815740,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.72690349817276,0.1074139177799224,0.0972595959901809,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.8130701184272766,0.1515403389930725,0.1439754962921142,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.9168667197227478,0.2185301631689071,0.1527841240167617,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152587890625,0.7785474061965942,0.1332439631223678,0.1267273724079132,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.7482075691223145,0.1179092600941658,0.5330501794815063,285.51513671875,285.4927978515625,291.8883056640625,291.56304931640625,291.8875427246094,297.4024658203125,285.5146179199219,1.0,0.2456479370594024,1.0,1.0,0.0,1.0,-1.2646983861923218,1.2646970748901367,1.3617218428407796e-06,0.961751401424408,0.8938043713569641,0.8938043713569641,0.0,30.883995056152344,25.0,21257.126953125,-0.0,181.8099365234375,1.0,283.1499938964844,285.18475341796875,294.5706787109375,296.04736328125,293.1499938964844,293.1499938964844,283.1499938964844,17179.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012883186340332,1.0,0.0,0.0,2.498154878616333,2.498166084289551,4.164204767675983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.9462890625,0.0,493.165771484375,1895.4371337890625,0.0,935.997802734375,0.6206492781639099,1.0,0.0,3.0,1.0,0.0
17815800,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.72690349817276,0.1074139177799224,0.0972595959901809,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.8130701184272766,0.1515403389930725,0.1439754962921142,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.9168667197227478,0.2185301631689071,0.1527841240167617,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152587890625,0.7785474061965942,0.1332439631223678,0.1267273724079132,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.7482075691223145,0.1179092600941658,0.5330501794815063,285.51513671875,285.4927978515625,291.8883056640625,291.56304931640625,291.8875427246094,297.4024658203125,285.5146179199219,1.0,0.2456479370594024,1.0,1.0,0.0,1.0,-1.2646983861923218,1.2646970748901367,1.3617218428407796e-06,0.961751401424408,0.8938043713569641,0.8938043713569641,0.0,30.883995056152344,25.0,21257.126953125,-0.0,181.8099365234375,1.0,283.1499938964844,285.18475341796875,294.5706787109375,296.04736328125,293.1499938964844,293.1499938964844,283.1499938964844,17179.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012883186340332,1.0,0.0,0.0,2.498154878616333,2.498166084289551,4.164204767675983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.9462890625,0.0,493.165771484375,1895.4371337890625,0.0,935.997802734375,0.6206492781639099,1.0,0.0,3.0,1.0,0.0
17815860,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.7394184470176697,0.1078095063567161,0.0975416749715805,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.8281614184379578,0.1525419801473617,0.1448694616556167,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.9398027062416076,0.2210889756679535,0.1545399576425552,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7941836714744568,0.1340847909450531,0.1274586170911789,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.7613657712936401,0.1181404292583465,0.5337942838668823,285.5092468261719,285.4879150390625,291.90869140625,291.5832824707031,291.90771484375,297.3891906738281,285.5086975097656,1.0,0.2437944859266281,1.0,1.0,0.0,1.0,-1.2699888944625854,1.2699874639511108,1.371677171846386e-06,0.9659924507141112,0.9075565338134766,0.9075565338134766,0.0,29.04854965209961,25.0,21440.625,-0.0,179.5752716064453,1.0,283.1499938964844,285.17431640625,294.5918884277344,296.078857421875,293.1499938964844,293.1499938964844,283.1499938964844,17085.712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030584573745728,1.0,0.0,0.0,2.5327470302581787,2.532758474349976,4.28032706167869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.28271484375,0.0,510.9644775390625,1895.4371337890625,0.0,945.9642333984376,0.631257951259613,1.0,0.0,3.0,1.0,0.0
17815920,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.7394184470176697,0.1078095063567161,0.0975416749715805,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.8281614184379578,0.1525419801473617,0.1448694616556167,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.9398027062416076,0.2210889756679535,0.1545399576425552,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7941836714744568,0.1340847909450531,0.1274586170911789,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.7613657712936401,0.1181404292583465,0.5337942838668823,285.5092468261719,285.4879150390625,291.90869140625,291.5832824707031,291.90771484375,297.3891906738281,285.5086975097656,1.0,0.2437944859266281,1.0,1.0,0.0,1.0,-1.2699888944625854,1.2699874639511108,1.371677171846386e-06,0.9659924507141112,0.9075565338134766,0.9075565338134766,0.0,29.04854965209961,25.0,21440.625,-0.0,179.5752716064453,1.0,283.1499938964844,285.17431640625,294.5918884277344,296.078857421875,293.1499938964844,293.1499938964844,283.1499938964844,17085.712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030584573745728,1.0,0.0,0.0,2.5327470302581787,2.532758474349976,4.28032706167869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.28271484375,0.0,510.9644775390625,1895.4371337890625,0.0,945.9642333984376,0.631257951259613,1.0,0.0,3.0,1.0,0.0
17815980,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.7503994107246399,0.1082013025879859,0.0978408530354499,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.841012179851532,0.1534467488527298,0.1456944346427917,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.95881187915802,0.2234880775213241,0.1562027186155319,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.807634711265564,0.1348709017038345,0.1281602084636688,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.7728121876716614,0.1183086708188057,0.5343624949455261,285.4918518066406,285.481689453125,291.9346618652344,291.6090393066406,291.93341064453125,297.376220703125,285.4908752441406,1.0,0.2425196170806884,1.0,1.0,0.0,1.0,-1.2748587131500244,1.2748572826385498,1.3808842140861088e-06,0.9698971509933472,0.9103476405143738,0.9103476405143738,0.0,27.67316436767578,25.0,21679.2734375,-0.0,178.1811981201172,1.0,283.1499938964844,285.1497497558594,294.618896484375,296.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,17733.541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050702929496765,1.0,0.0,0.0,2.592742443084717,2.592754602432251,4.485513045437983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.01123046875,0.0,547.232666015625,1895.4371337890625,0.0,957.3992919921876,0.6459733843803406,1.0,0.0,3.0,1.0,0.0
17816040,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.7503994107246399,0.1082013025879859,0.0978408530354499,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.841012179851532,0.1534467488527298,0.1456944346427917,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.95881187915802,0.2234880775213241,0.1562027186155319,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.807634711265564,0.1348709017038345,0.1281602084636688,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.7728121876716614,0.1183086708188057,0.5343624949455261,285.4918518066406,285.481689453125,291.9346618652344,291.6090393066406,291.93341064453125,297.376220703125,285.4908752441406,1.0,0.2425196170806884,1.0,1.0,0.0,1.0,-1.2748587131500244,1.2748572826385498,1.3808842140861088e-06,0.9698971509933472,0.9103476405143738,0.9103476405143738,0.0,27.67316436767578,25.0,21679.2734375,-0.0,178.1811981201172,1.0,283.1499938964844,285.1497497558594,294.618896484375,296.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,17733.541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050702929496765,1.0,0.0,0.0,2.592742443084717,2.592754602432251,4.485513045437983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.01123046875,0.0,547.232666015625,1895.4371337890625,0.0,957.3992919921876,0.6459733843803406,1.0,0.0,3.0,1.0,0.0
17816100,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7551494240760803,0.1083976849913597,0.0979955196380615,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.8465224504470825,0.1538574248552322,0.1460729539394378,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.9664082527160645,0.2246198654174804,0.1569902449846267,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.482177734375,0.8131115436553955,0.1352404505014419,0.128494381904602,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.7776243090629578,0.1183648034930229,0.5345491170883179,285.4818115234375,285.47802734375,291.94989013671875,291.6241149902344,291.9485168457031,297.3698425292969,285.4797668457031,1.0,0.2420749217271804,1.0,1.0,0.0,1.0,-1.277069330215454,1.2770678997039795,1.3850772120349577e-06,0.971669614315033,0.9082995057106018,0.9082995057106018,0.0,27.14542579650879,25.0,21822.76953125,-0.0,177.7541961669922,1.0,283.1499938964844,285.1340637207031,294.6346740722656,296.1423645019531,293.1499938964844,293.1499938964844,283.1499938964844,18310.154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60616135597229,1.0,0.0,0.0,2.6318204402923584,2.631832838058472,4.6217436988627014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.66552734375,0.0,572.556396484375,1895.4371337890625,0.0,963.648193359375,0.6529231071472168,1.0,0.0,3.0,1.0,0.0
17816160,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.7594258189201355,0.1085989475250244,0.0981560945510864,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.8514573574066162,0.1542432755231857,0.1464298069477081,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4746398925781,0.9728808999061584,0.2257109731435775,0.1577500700950622,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.8178343176841736,0.1355971544981002,0.1288184225559234,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.7818427085876465,0.1184044107794761,0.534672200679779,285.4747314453125,285.5176696777344,291.96661376953125,291.6407165527344,291.9651184082031,297.36358642578125,285.4737548828125,1.0,0.2417325675487518,1.0,1.0,0.0,1.0,-1.279139280319214,1.2791379690170288,1.3890110039938008e-06,0.9733291864395142,0.877593994140625,0.877593994140625,0.0,26.704376220703125,25.0,21926.59765625,-0.0,177.4683074951172,1.0,283.1499938964844,285.1259155273437,294.6510925292969,296.16455078125,293.1499938964844,293.1499938964844,283.1499938964844,18707.451171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071950793266296,1.0,0.0,0.0,2.6539385318756104,2.6539511680603027,4.69975333317052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.24658203125,0.0,587.5936279296875,1895.4371337890625,0.0,969.599365234375,0.6613711714744568,1.0,0.0,3.0,1.0,0.0
17816220,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.7671353816986084,0.109050266444683,0.0985130965709686,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.8602519631385803,0.1549873352050781,0.1471100002527237,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.983570396900177,0.2278433740139007,0.1592244058847427,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.826003909111023,0.1363091468811035,0.1294592320919037,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.7891427874565125,0.1184701770544052,0.5348353981971741,285.483642578125,285.5506286621094,292.00494384765625,291.6787109375,292.0031433105469,297.3517761230469,285.4846496582031,1.0,0.2412592768669128,1.0,1.0,0.0,1.0,-1.2831192016601562,1.2831178903579712,1.3965936886961572e-06,0.9765182733535768,0.8368611335754395,0.8368611335754395,0.0,25.98827171325684,25.0,22083.33984375,-0.0,177.20315551757812,1.0,283.1499938964844,285.1351318359375,294.68463134765625,296.2058410644531,293.1499938964844,293.1499938964844,283.1499938964844,20844.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084598302841187,1.0,0.0,0.0,2.657804250717163,2.6578173637390137,4.713454870852729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.8544921875,0.0,601.5123901367188,1895.4371337890625,0.0,976.9210205078124,0.6593391299247742,1.0,0.0,3.0,1.0,0.0
17816280,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.7671353816986084,0.109050266444683,0.0985130965709686,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.8602519631385803,0.1549873352050781,0.1471100002527237,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.983570396900177,0.2278433740139007,0.1592244058847427,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.826003909111023,0.1363091468811035,0.1294592320919037,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.7891427874565125,0.1184701770544052,0.5348353981971741,285.483642578125,285.5506286621094,292.00494384765625,291.6787109375,292.0031433105469,297.3517761230469,285.4846496582031,1.0,0.2412592768669128,1.0,1.0,0.0,1.0,-1.2831192016601562,1.2831178903579712,1.3965936886961572e-06,0.9765182733535768,0.8368611335754395,0.8368611335754395,0.0,25.98827171325684,25.0,22083.33984375,-0.0,177.20315551757812,1.0,283.1499938964844,285.1351318359375,294.68463134765625,296.2058410644531,293.1499938964844,293.1499938964844,283.1499938964844,20844.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084598302841187,1.0,0.0,0.0,2.657804250717163,2.6578173637390137,4.713454870852729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.8544921875,0.0,601.5123901367188,1895.4371337890625,0.0,976.9210205078124,0.6593391299247742,1.0,0.0,3.0,1.0,0.0
17816340,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.7742869257926941,0.1096488907933235,0.0989877581596374,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.868143618106842,0.1557632833719253,0.1478049606084823,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.533935546875,0.9922046661376952,0.2300022691488266,0.16070057451725,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333251953125,0.8332439064979553,0.1370850652456283,0.13014717400074,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330505371094,0.7954847812652588,0.1185778900980949,0.5351281762123108,285.5337829589844,285.5799865722656,292.04998779296875,291.723388671875,292.04791259765625,297.3416748046875,285.5357666015625,1.0,0.2410544902086258,1.0,1.0,0.0,1.0,-1.2874720096588137,1.2874706983566284,1.4049163610252435e-06,0.9800041913986206,0.8261393308639526,0.8261393308639526,0.0,25.42804908752441,25.0,22160.4375,-0.0,177.3985595703125,1.0,283.1499938964844,285.1891784667969,294.72119140625,296.2440185546875,293.1499938964844,293.1499938964844,283.1499938964844,20757.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079207062721252,1.0,0.0,0.0,2.595515012741089,2.595527648925781,4.495111340929725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.74365234375,0.0,564.874755859375,1895.4371337890625,0.0,973.794677734375,0.6451293230056763,1.0,0.0,3.0,1.0,0.0
17816400,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.7742869257926941,0.1096488907933235,0.0989877581596374,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.868143618106842,0.1557632833719253,0.1478049606084823,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.533935546875,0.9922046661376952,0.2300022691488266,0.16070057451725,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333251953125,0.8332439064979553,0.1370850652456283,0.13014717400074,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330505371094,0.7954847812652588,0.1185778900980949,0.5351281762123108,285.5337829589844,285.5799865722656,292.04998779296875,291.723388671875,292.04791259765625,297.3416748046875,285.5357666015625,1.0,0.2410544902086258,1.0,1.0,0.0,1.0,-1.2874720096588137,1.2874706983566284,1.4049163610252435e-06,0.9800041913986206,0.8261393308639526,0.8261393308639526,0.0,25.42804908752441,25.0,22160.4375,-0.0,177.3985595703125,1.0,283.1499938964844,285.1891784667969,294.72119140625,296.2440185546875,293.1499938964844,293.1499938964844,283.1499938964844,20757.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079207062721252,1.0,0.0,0.0,2.595515012741089,2.595527648925781,4.495111340929725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.74365234375,0.0,564.874755859375,1895.4371337890625,0.0,973.794677734375,0.6451293230056763,1.0,0.0,3.0,1.0,0.0
17816460,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854797363281,0.7775418162345886,0.1104188561439514,0.0996368005871772,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.8713326454162598,0.1565704345703125,0.1485598683357238,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860595703125,0.9960654973983764,0.2323338687419891,0.1622387766838073,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.836317241191864,0.1379250288009643,0.1309249848127365,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7974005341529846,0.1187314167618751,0.5357576012611389,285.58599853515625,285.60626220703125,292.09918212890625,291.7703552246094,292.0970153808594,297.3315734863281,285.5862731933594,1.0,0.240974485874176,1.0,1.0,0.0,1.0,-1.2881850004196167,1.288183569908142,1.4064195283935987e-06,0.980729639530182,0.8356633186340332,0.8356633186340332,0.0,25.285903930664062,25.0,22240.99609375,-0.0,177.9405517578125,1.0,283.1499938964844,285.2401733398437,294.7680969238281,296.2954406738281,293.1499938964844,293.1499938964844,283.1499938964844,19508.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072521805763245,1.0,0.0,0.0,2.54437255859375,2.544384479522705,4.319711308653497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.9658203125,0.0,529.8480834960938,1895.4371337890625,0.0,969.9288940429688,0.6317082643508911,1.0,0.0,3.0,1.0,0.0
17816520,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854797363281,0.7775418162345886,0.1104188561439514,0.0996368005871772,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.8713326454162598,0.1565704345703125,0.1485598683357238,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860595703125,0.9960654973983764,0.2323338687419891,0.1622387766838073,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.836317241191864,0.1379250288009643,0.1309249848127365,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7974005341529846,0.1187314167618751,0.5357576012611389,285.58599853515625,285.60626220703125,292.09918212890625,291.7703552246094,292.0970153808594,297.3315734863281,285.5862731933594,1.0,0.240974485874176,1.0,1.0,0.0,1.0,-1.2881850004196167,1.288183569908142,1.4064195283935987e-06,0.980729639530182,0.8356633186340332,0.8356633186340332,0.0,25.285903930664062,25.0,22240.99609375,-0.0,177.9405517578125,1.0,283.1499938964844,285.2401733398437,294.7680969238281,296.2954406738281,293.1499938964844,293.1499938964844,283.1499938964844,19508.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072521805763245,1.0,0.0,0.0,2.54437255859375,2.544384479522705,4.319711308653497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.9658203125,0.0,529.8480834960938,1895.4371337890625,0.0,969.9288940429688,0.6317082643508911,1.0,0.0,3.0,1.0,0.0
17816580,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7811114192008972,0.1113043203949928,0.1004032343626022,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.8745030760765076,0.1573546081781387,0.1493021994829177,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.9883610606193542,0.2356218099594116,0.1565400213003158,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.8394410014152527,0.1387806534767151,0.1317254900932312,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62322998046875,0.799353837966919,0.1189041957259178,0.5364789962768555,285.62371826171875,285.63018798828125,292.1495056152344,291.8150329589844,292.14727783203125,297.3284912109375,285.62481689453125,1.0,0.2409283369779586,1.0,1.0,0.0,1.0,-1.289512038230896,1.2895106077194214,1.409004880770226e-06,0.9818370938301086,0.8492160439491272,0.8492160439491272,0.0,25.154272079467773,25.0,22311.962890625,-0.0,177.4625244140625,1.0,283.1499938964844,285.28033447265625,294.8157958984375,296.34783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18280.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073888540267944,1.0,0.0,0.0,2.503600835800171,2.503612518310547,4.182380735073821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.0537109375,0.0,501.66644287109375,1895.4371337890625,0.0,970.7183837890624,0.6235659718513489,1.0,0.0,3.0,1.0,0.0
17816640,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7811114192008972,0.1113043203949928,0.1004032343626022,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.8745030760765076,0.1573546081781387,0.1493021994829177,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.9883610606193542,0.2356218099594116,0.1565400213003158,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.8394410014152527,0.1387806534767151,0.1317254900932312,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62322998046875,0.799353837966919,0.1189041957259178,0.5364789962768555,285.62371826171875,285.63018798828125,292.1495056152344,291.8150329589844,292.14727783203125,297.3284912109375,285.62481689453125,1.0,0.2409283369779586,1.0,1.0,0.0,1.0,-1.289512038230896,1.2895106077194214,1.409004880770226e-06,0.9818370938301086,0.8492160439491272,0.8492160439491272,0.0,25.154272079467773,25.0,22311.962890625,-0.0,177.4625244140625,1.0,283.1499938964844,285.28033447265625,294.8157958984375,296.34783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18280.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073888540267944,1.0,0.0,0.0,2.503600835800171,2.503612518310547,4.182380735073821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.0537109375,0.0,501.66644287109375,1895.4371337890625,0.0,970.7183837890624,0.6235659718513489,1.0,0.0,3.0,1.0,0.0
17816700,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.7829267978668213,0.1117699220776557,0.1008140742778778,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.8760114312171936,0.1577239036560058,0.1496578156948089,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351928710937,0.9871663451194764,0.2374437749385833,0.1554275006055832,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.8409603834152222,0.1392011195421219,0.1321243643760681,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.8002911806106567,0.1189888417720794,0.5368564128875732,285.6349792480469,285.6214904785156,292.175048828125,291.8365478515625,292.1728515625,297.3281555175781,285.6385803222656,1.0,0.2409139275550842,1.0,1.0,0.0,1.0,-1.290018081665039,1.290016770362854,1.40982001539669e-06,0.982065975666046,0.8631936311721802,0.8631936311721802,0.0,25.087448120117188,25.0,22323.18359375,-0.0,177.48292541503906,1.0,283.1499938964844,285.2961120605469,294.8393859863281,296.3735046386719,293.1499938964844,293.1499938964844,283.1499938964844,18630.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078075766563416,1.0,0.0,0.0,2.4834916591644287,2.4835031032562256,4.115463241305406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.47021484375,0.0,492.9425964355469,1895.4371337890625,0.0,973.139404296875,0.6195116639137268,1.0,0.0,3.0,1.0,0.0
17816760,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.784977912902832,0.1122520491480827,0.101237379014492,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64434814453125,0.8777121901512146,0.1580782383680343,0.1499966084957122,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.9867284297943116,0.2392356991767883,0.154642254114151,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.842670738697052,0.1396171599626541,0.1325168013572693,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441650390625,0.8014248013496399,0.1190707311034202,0.537216305732727,285.6444091796875,285.65167236328125,292.2008972167969,291.8575134277344,292.1986389160156,297.32781982421875,285.6448974609375,1.0,0.2409221231937408,1.0,1.0,0.0,1.0,-1.2908833026885986,1.290881872177124,1.4114840496404213e-06,0.9827612042427064,0.8577480316162109,0.8577480316162109,0.0,25.0107421875,25.0,22442.76171875,-0.0,177.5992431640625,1.0,283.1499938964844,285.2983093261719,294.8626403808594,296.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,17766.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084344387054443,1.0,0.0,0.0,2.4975502490997314,2.4975616931915283,4.162189100043179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.6826171875,0.0,495.8582458496094,1895.4371337890625,0.0,976.7736206054688,0.6214661598205566,1.0,0.0,3.0,1.0,0.0
17816820,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.7889484763145447,0.1132417619228363,0.1021110415458679,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.8807996511459351,0.1587361097335815,0.1506273448467254,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.9859322905540466,0.2427208572626114,0.1532517075538635,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.8458614349365234,0.140426680445671,0.133281797170639,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.8034322261810303,0.1192107573151588,0.5378467440605164,285.6615905761719,285.6707458496094,292.2533264160156,291.8979187011719,292.25103759765625,297.3265075683594,285.66119384765625,1.0,0.2409814894199371,1.0,1.0,0.0,1.0,-1.2926950454711914,1.2926936149597168,1.4149785556583083e-06,0.984223246574402,0.8636924028396606,0.8636924028396606,0.0,24.880834579467773,25.0,22594.6015625,-0.0,177.90782165527344,1.0,283.1499938964844,285.31109619140625,294.9059753417969,296.4580993652344,293.1499938964844,293.1499938964844,283.1499938964844,17514.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100650429725647,1.0,0.0,0.0,2.5000576972961426,2.5000691413879395,4.170551051174698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.7255859375,0.0,495.8797607421875,1895.4371337890625,0.0,986.2775268554688,0.6216090321540833,1.0,0.0,3.0,1.0,0.0
17816880,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.7889484763145447,0.1132417619228363,0.1021110415458679,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.8807996511459351,0.1587361097335815,0.1506273448467254,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.9859322905540466,0.2427208572626114,0.1532517075538635,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.8458614349365234,0.140426680445671,0.133281797170639,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.8034322261810303,0.1192107573151588,0.5378467440605164,285.6615905761719,285.6707458496094,292.2533264160156,291.8979187011719,292.25103759765625,297.3265075683594,285.66119384765625,1.0,0.2409814894199371,1.0,1.0,0.0,1.0,-1.2926950454711914,1.2926936149597168,1.4149785556583083e-06,0.984223246574402,0.8636924028396606,0.8636924028396606,0.0,24.880834579467773,25.0,22594.6015625,-0.0,177.90782165527344,1.0,283.1499938964844,285.31109619140625,294.9059753417969,296.4580993652344,293.1499938964844,293.1499938964844,283.1499938964844,17514.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100650429725647,1.0,0.0,0.0,2.5000576972961426,2.5000691413879395,4.170551051174698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.7255859375,0.0,495.8797607421875,1895.4371337890625,0.0,986.2775268554688,0.6216090321540833,1.0,0.0,3.0,1.0,0.0
17816940,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753845214844,0.7927294373512268,0.1142638400197029,0.1030161306262016,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.8834781646728516,0.1593328565359115,0.1512002795934677,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753845214844,0.9852493405342102,0.2461004257202148,0.1520948857069015,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.8487539291381836,0.1412120312452316,0.1340244561433792,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753845214844,0.8050925731658936,0.1193193942308425,0.5383455753326416,285.6753845214844,285.68731689453125,292.3066711425781,291.93634033203125,292.3043518066406,297.3245849609375,285.67498779296875,1.0,0.2410898655653,1.0,1.0,0.0,1.0,-1.294570803642273,1.2945693731307983,1.4186050520947902e-06,0.985739767551422,0.8667216300964355,0.8667216300964355,0.0,24.77999496459961,28.0,22742.40234375,-0.0,178.30213928222656,1.0,283.1499938964844,285.3215026855469,294.94561767578125,296.50811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17459.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119449138641357,1.0,0.0,0.0,2.5043864250183105,2.5043978691101074,4.185005479939721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.5224609375,0.0,497.86529541015625,1895.4371337890625,0.0,997.3248901367188,0.622490406036377,1.0,0.0,3.0,1.0,0.0
17817000,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753845214844,0.7927294373512268,0.1142638400197029,0.1030161306262016,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.8834781646728516,0.1593328565359115,0.1512002795934677,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753845214844,0.9852493405342102,0.2461004257202148,0.1520948857069015,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.8487539291381836,0.1412120312452316,0.1340244561433792,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753845214844,0.8050925731658936,0.1193193942308425,0.5383455753326416,285.6753845214844,285.68731689453125,292.3066711425781,291.93634033203125,292.3043518066406,297.3245849609375,285.67498779296875,1.0,0.2410898655653,1.0,1.0,0.0,1.0,-1.294570803642273,1.2945693731307983,1.4186050520947902e-06,0.985739767551422,0.8667216300964355,0.8667216300964355,0.0,24.77999496459961,28.0,22742.40234375,-0.0,178.30213928222656,1.0,283.1499938964844,285.3215026855469,294.94561767578125,296.50811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17459.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119449138641357,1.0,0.0,0.0,2.5043864250183105,2.5043978691101074,4.185005479939721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.5224609375,0.0,497.86529541015625,1895.4371337890625,0.0,997.3248901367188,0.622490406036377,1.0,0.0,3.0,1.0,0.0
17817060,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.7924445271492004,0.1153320521116256,0.1039736792445182,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.8814526796340942,0.159883826971054,0.1517410576343536,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.98660808801651,0.2490107119083404,0.1544288396835327,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.8474570512771606,0.1419854909181594,0.1347678005695343,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.8024883270263672,0.1194011270999908,0.5387928485870361,285.6914978027344,285.701416015625,292.3609313964844,291.972900390625,292.35858154296875,297.3204650878906,285.6916809082031,1.0,0.2425070405006408,1.0,1.0,0.0,1.0,-1.3005974292755127,1.300595998764038,1.430249312761589e-06,0.9905574321746826,0.8719691634178162,0.8719691634178162,0.0,25.13949203491211,31.0,22939.482421875,-0.0,181.08824157714844,1.0,283.1499938964844,285.3338623046875,294.9826965332031,296.5565185546875,293.1499938964844,293.1499938964844,283.1499938964844,17385.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138856410980225,1.0,0.0,0.0,2.511302947998047,2.511314392089844,4.2081538254024053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.177734375,0.0,501.1193542480469,1895.4371337890625,0.0,1008.8309936523438,0.6239585280418396,1.0,0.0,3.0,1.0,0.0
