time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817120,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.7924445271492004,0.1153320521116256,0.1039736792445182,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.8814526796340942,0.159883826971054,0.1517410576343536,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.98660808801651,0.2490107119083404,0.1544288396835327,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.8474570512771606,0.1419854909181594,0.1347678005695343,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.8024883270263672,0.1194011270999908,0.5387928485870361,285.6914978027344,285.701416015625,292.3609313964844,291.972900390625,292.35858154296875,297.3204650878906,285.6916809082031,1.0,0.2425070405006408,1.0,1.0,0.0,1.0,-1.3005974292755127,1.300595998764038,1.430249312761589e-06,0.9905574321746826,0.8719691634178162,0.8719691634178162,0.0,25.13949203491211,31.0,22939.482421875,-0.0,181.08824157714844,1.0,283.1499938964844,285.3338623046875,294.9826965332031,296.5565185546875,293.1499938964844,293.1499938964844,283.1499938964844,17385.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138856410980225,1.0,0.0,0.0,2.511302947998047,2.511314392089844,4.2081538254024053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.177734375,0.0,501.1193542480469,1895.4371337890625,0.0,1008.8309936523438,0.6239585280418396,1.0,0.0,3.0,1.0,0.0
17817180,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7884730696678162,0.1164510771632194,0.1049917191267013,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.8751997947692871,0.1603981852531433,0.1522614955902099,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.9895378351211548,0.2507752478122711,0.1599707007408142,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8423951864242554,0.1427529901266098,0.1355204880237579,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.795985996723175,0.1194413155317306,0.5391501188278198,285.7095031738281,285.71295166015625,292.4159851074219,292.0076904296875,292.41363525390625,297.3102722167969,285.70965576171875,1.0,0.2449897527694702,1.0,1.0,0.0,1.0,-1.31042742729187,1.3104259967803955,1.4494027027467382e-06,0.9984430074691772,0.882988452911377,0.882988452911377,0.0,25.94464111328125,25.0,23202.212890625,-0.0,186.1707000732422,1.0,283.1499938964844,285.3453369140625,295.0201416015625,296.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,17189.357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163379549980164,1.0,0.0,0.0,2.526920318603516,2.5269317626953125,4.260655828147719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.8134765625,0.0,508.3897705078125,1895.4371337890625,0.0,1023.5162353515624,0.6301949620246887,1.0,0.0,3.0,1.0,0.0
17817240,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7884730696678162,0.1164510771632194,0.1049917191267013,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.8751997947692871,0.1603981852531433,0.1522614955902099,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.9895378351211548,0.2507752478122711,0.1599707007408142,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8423951864242554,0.1427529901266098,0.1355204880237579,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.795985996723175,0.1194413155317306,0.5391501188278198,285.7095031738281,285.71295166015625,292.4159851074219,292.0076904296875,292.41363525390625,297.3102722167969,285.70965576171875,1.0,0.2449897527694702,1.0,1.0,0.0,1.0,-1.31042742729187,1.3104259967803955,1.4494027027467382e-06,0.9984430074691772,0.882988452911377,0.882988452911377,0.0,25.94464111328125,25.0,23202.212890625,-0.0,186.1707000732422,1.0,283.1499938964844,285.3453369140625,295.0201416015625,296.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,17189.357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163379549980164,1.0,0.0,0.0,2.526920318603516,2.5269317626953125,4.260655828147719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.8134765625,0.0,508.3897705078125,1895.4371337890625,0.0,1023.5162353515624,0.6301949620246887,1.0,0.0,3.0,1.0,0.0
17817300,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.7894444465637207,0.1170135959982872,0.1055014356970787,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.8752790093421936,0.1606285870075225,0.1524932086467743,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.989677667617798,0.2513899803161621,0.1602557897567749,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.8427653908729553,0.1431213319301605,0.1358787715435028,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.7956532835960388,0.1194298863410949,0.5391690135002136,285.7077331542969,285.7007141113281,292.4437866210937,292.02447509765625,292.4414367675781,297.3036193847656,285.7076110839844,1.0,0.2450921535491943,1.0,1.0,0.0,1.0,-1.312117576599121,1.312116026878357,1.452773972232535e-06,0.9998664855957032,0.8905692100524902,0.8905692100524902,0.0,26.0072021484375,25.0,23316.2890625,-0.0,186.8814697265625,1.0,283.1499938964844,285.3396301269531,295.0399780273437,296.63800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18022.19921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180554032325745,1.0,0.0,0.0,2.54638671875,2.546398639678955,4.3265538351988653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.65576171875,0.0,523.1893920898438,1895.4371337890625,0.0,1033.8973388671875,0.6330637335777283,1.0,0.0,3.0,1.0,0.0
17817360,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.7931215167045593,0.1175698488950729,0.1059943884611129,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70281982421875,0.878294825553894,0.1608308851718902,0.1526865363121032,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.9886648058891296,0.2524052560329437,0.1582362353801727,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8457966446876526,0.1434703916311264,0.1362072229385376,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030334472656,0.7980027794837952,0.1193959265947341,0.5390138030052185,285.70269775390625,285.72198486328125,292.4718017578125,292.0408630371094,292.4693908691406,297.2994384765625,285.7012634277344,1.0,0.2444658726453781,1.0,1.0,0.0,1.0,-1.3107285499572754,1.3107271194458008,1.4500819816021249e-06,0.9987841248512268,0.877150297164917,0.877150297164917,0.0,25.74510383605957,28.0,23400.669921875,-0.0,185.82623291015625,1.0,283.1499938964844,285.3294372558594,295.0571594238281,296.6628112792969,293.1499938964844,293.1499938964844,283.1499938964844,17932.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197494268417358,1.0,0.0,0.0,2.568974018096924,2.568985939025879,4.403649995765592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.79931640625,0.0,535.0703125,1895.4371337890625,0.0,1044.213623046875,0.6349918842315674,1.0,0.0,3.0,1.0,0.0
17817420,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.7940933704376221,0.1187262237071991,0.1070222333073616,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.8772287964820862,0.1612287759780883,0.1530694365501403,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.9893643856048584,0.2546672523021698,0.1596196591854095,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.8454782366752625,0.1441763937473297,0.1368765532970428,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.7962121367454529,0.1193381547927856,0.5387641787528992,285.7206420898437,285.7284240722656,292.5282592773437,292.0724792480469,292.5258483886719,297.2942199707031,285.7207946777344,1.0,0.245484784245491,1.0,1.0,0.0,1.0,-1.3145802021026611,1.3145787715911863,1.4575977047570632e-06,1.0018324851989746,0.885680615901947,0.885680615901947,0.0,25.97021102905273,31.0,23516.796875,-0.0,187.6348419189453,1.0,283.1499938964844,285.3464660644531,295.0830078125,296.6957397460937,293.1499938964844,293.1499938964844,283.1499938964844,17573.509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62184077501297,1.0,0.0,0.0,2.559650659561157,2.5596625804901123,4.371744353193208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.85205078125,0.0,528.0658569335938,1895.4371337890625,0.0,1057.05419921875,0.6380170583724976,1.0,0.0,3.0,1.0,0.0
17817480,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.7940933704376221,0.1187262237071991,0.1070222333073616,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.8772287964820862,0.1612287759780883,0.1530694365501403,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.9893643856048584,0.2546672523021698,0.1596196591854095,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.8454782366752625,0.1441763937473297,0.1368765532970428,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.7962121367454529,0.1193381547927856,0.5387641787528992,285.7206420898437,285.7284240722656,292.5282592773437,292.0724792480469,292.5258483886719,297.2942199707031,285.7207946777344,1.0,0.245484784245491,1.0,1.0,0.0,1.0,-1.3145802021026611,1.3145787715911863,1.4575977047570632e-06,1.0018324851989746,0.885680615901947,0.885680615901947,0.0,25.97021102905273,31.0,23516.796875,-0.0,187.6348419189453,1.0,283.1499938964844,285.3464660644531,295.0830078125,296.6957397460937,293.1499938964844,293.1499938964844,283.1499938964844,17573.509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62184077501297,1.0,0.0,0.0,2.559650659561157,2.5596625804901123,4.371744353193208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.85205078125,0.0,528.0658569335938,1895.4371337890625,0.0,1057.05419921875,0.6380170583724976,1.0,0.0,3.0,1.0,0.0
17817540,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.7911191582679749,0.1199166402220726,0.1081111803650856,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.8717455267906189,0.1615974605083465,0.1534528732299804,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.9915961623191832,0.2560799717903137,0.1644081026315689,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.8411888480186462,0.1448742002248764,0.1375658363103866,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.7903895378112793,0.1192641109228134,0.5385875701904297,285.72320556640625,285.7323303222656,292.5853576660156,292.1026611328125,292.5829162597656,297.2855529785156,285.7229309082031,1.0,0.2476073056459427,1.0,1.0,0.0,1.0,-1.322709560394287,1.3227081298828125,1.4736209550392232e-06,1.0083494186401367,0.8890870213508606,0.8890870213508606,0.0,26.685302734375,25.0,23794.392578125,-0.0,192.0222930908203,1.0,283.1499938964844,285.3400573730469,295.1144714355469,296.7421875,293.1499938964844,293.1499938964844,283.1499938964844,17972.8984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241496801376343,1.0,0.0,0.0,2.598236083984375,2.598248243331909,4.504541664118733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.47998046875,0.0,551.5927124023438,1895.4371337890625,0.0,1071.3642578125,0.6476375460624695,1.0,0.0,3.0,1.0,0.0
17817600,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.7911191582679749,0.1199166402220726,0.1081111803650856,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.8717455267906189,0.1615974605083465,0.1534528732299804,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.9915961623191832,0.2560799717903137,0.1644081026315689,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.8411888480186462,0.1448742002248764,0.1375658363103866,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.7903895378112793,0.1192641109228134,0.5385875701904297,285.72320556640625,285.7323303222656,292.5853576660156,292.1026611328125,292.5829162597656,297.2855529785156,285.7229309082031,1.0,0.2476073056459427,1.0,1.0,0.0,1.0,-1.322709560394287,1.3227081298828125,1.4736209550392232e-06,1.0083494186401367,0.8890870213508606,0.8890870213508606,0.0,26.685302734375,25.0,23794.392578125,-0.0,192.0222930908203,1.0,283.1499938964844,285.3400573730469,295.1144714355469,296.7421875,293.1499938964844,293.1499938964844,283.1499938964844,17972.8984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241496801376343,1.0,0.0,0.0,2.598236083984375,2.598248243331909,4.504541664118733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.47998046875,0.0,551.5927124023438,1895.4371337890625,0.0,1071.3642578125,0.6476375460624695,1.0,0.0,3.0,1.0,0.0
17817660,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.796170711517334,0.1210907399654388,0.1091617569327354,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.8749147653579712,0.1618924885988235,0.153742030262947,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.9906914234161376,0.2573728263378143,0.1623909622430801,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71240234375,0.8447533249855042,0.1455209106206894,0.1381817162036895,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126159667969,0.7924954295158386,0.1191217973828315,0.5379850268363953,285.7121276855469,285.733642578125,292.6429748535156,292.1315612792969,292.6405334472656,297.2764587402344,285.7100830078125,1.0,0.2468613684177398,1.0,1.0,0.0,1.0,-1.3219192028045654,1.3219177722930908,1.4721464367539738e-06,1.007812738418579,0.8810397386550903,0.8810397386550903,0.0,26.425228118896484,25.0,23972.5859375,-0.0,191.1639862060547,1.0,283.1499938964844,285.319091796875,295.1460266113281,296.788818359375,293.1499938964844,293.1499938964844,283.1499938964844,18898.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271560788154602,1.0,0.0,0.0,2.644589900970459,2.644602537155152,4.666701443056809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.15185546875,0.0,583.1548461914062,1895.4371337890625,0.0,1090.204345703125,0.6535791158676147,1.0,0.0,3.0,1.0,0.0
17817720,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.796170711517334,0.1210907399654388,0.1091617569327354,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.8749147653579712,0.1618924885988235,0.153742030262947,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.9906914234161376,0.2573728263378143,0.1623909622430801,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71240234375,0.8447533249855042,0.1455209106206894,0.1381817162036895,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126159667969,0.7924954295158386,0.1191217973828315,0.5379850268363953,285.7121276855469,285.733642578125,292.6429748535156,292.1315612792969,292.6405334472656,297.2764587402344,285.7100830078125,1.0,0.2468613684177398,1.0,1.0,0.0,1.0,-1.3219192028045654,1.3219177722930908,1.4721464367539738e-06,1.007812738418579,0.8810397386550903,0.8810397386550903,0.0,26.425228118896484,25.0,23972.5859375,-0.0,191.1639862060547,1.0,283.1499938964844,285.319091796875,295.1460266113281,296.788818359375,293.1499938964844,293.1499938964844,283.1499938964844,18898.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271560788154602,1.0,0.0,0.0,2.644589900970459,2.644602537155152,4.666701443056809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.15185546875,0.0,583.1548461914062,1895.4371337890625,0.0,1090.204345703125,0.6535791158676147,1.0,0.0,3.0,1.0,0.0
17817780,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.8016954064369202,0.1223082765936851,0.1102261245250701,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.8784858584403992,0.1621590256690979,0.1539817750453949,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.9895582795143129,0.2597807049751282,0.1600119024515152,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.8487391471862793,0.146165519952774,0.1387723982334137,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.7949733138084412,0.1189784407615661,0.5372512340545654,285.72198486328125,285.732421875,292.7010803222656,292.15924072265625,292.6986083984375,297.2748107910156,285.7212219238281,1.0,0.2463264763355255,1.0,1.0,0.0,1.0,-1.3204551935195925,1.3204537630081177,1.469241510676511e-06,1.0066252946853638,0.8867310881614685,0.8867310881614685,0.0,26.113136291503903,28.0,24012.396484375,-0.0,189.95993041992188,1.0,283.1499938964844,285.3284606933594,295.1669921875,296.8134460449219,293.1499938964844,293.1499938964844,283.1499938964844,18652.234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287107467651367,1.0,0.0,0.0,2.636015653610229,2.636028289794922,4.6364903028006665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.19287109375,0.0,576.8316650390625,1895.4371337890625,0.0,1100.0382080078125,0.656944215297699,1.0,0.0,3.0,1.0,0.0
17817840,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.8016954064369202,0.1223082765936851,0.1102261245250701,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.8784858584403992,0.1621590256690979,0.1539817750453949,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.9895582795143129,0.2597807049751282,0.1600119024515152,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.8487391471862793,0.146165519952774,0.1387723982334137,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.7949733138084412,0.1189784407615661,0.5372512340545654,285.72198486328125,285.732421875,292.7010803222656,292.15924072265625,292.6986083984375,297.2748107910156,285.7212219238281,1.0,0.2463264763355255,1.0,1.0,0.0,1.0,-1.3204551935195925,1.3204537630081177,1.469241510676511e-06,1.0066252946853638,0.8867310881614685,0.8867310881614685,0.0,26.113136291503903,28.0,24012.396484375,-0.0,189.95993041992188,1.0,283.1499938964844,285.3284606933594,295.1669921875,296.8134460449219,293.1499938964844,293.1499938964844,283.1499938964844,18652.234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287107467651367,1.0,0.0,0.0,2.636015653610229,2.636028289794922,4.6364903028006665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.19287109375,0.0,576.8316650390625,1895.4371337890625,0.0,1100.0382080078125,0.656944215297699,1.0,0.0,3.0,1.0,0.0
17817900,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.8029137253761292,0.1229432821273803,0.1107913181185722,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8785285949707031,0.1622872203588485,0.1541086733341217,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.9896342158317566,0.2610281109809875,0.1601666957139969,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8491676449775696,0.1464950144290924,0.1390851736068725,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.7946444153785706,0.1189146041870117,0.5369693040847778,285.7176513671875,285.7166442871094,292.73028564453125,292.17266845703125,292.7278137207031,297.2746276855469,285.71783447265625,1.0,0.2465952783823013,1.0,1.0,0.0,1.0,-1.3215067386627195,1.3215053081512451,1.4713019709233777e-06,1.0074501037597656,0.8926559090614319,0.8926559090614319,0.0,26.148271560668945,28.0,24087.865234375,-0.0,190.3998870849609,1.0,283.1499938964844,285.3226013183594,295.1795654296875,296.829833984375,293.1499938964844,293.1499938964844,283.1499938964844,19420.54296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629355788230896,1.0,0.0,0.0,2.650455474853516,2.650468349456787,4.687425700922177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.65185546875,0.0,589.4241943359375,1895.4371337890625,0.0,1104.136474609375,0.6585751175880432,1.0,0.0,3.0,1.0,0.0
17817960,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.8029515743255615,0.123599924147129,0.1113764718174934,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.8772360682487488,0.1624067425727844,0.1542309075593948,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.9901967644691468,0.2620643973350525,0.1613336652517318,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.8483894467353821,0.1468245834112167,0.1394020169973373,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.7931112051010132,0.1188479885458946,0.5367029309272766,285.7171630859375,285.7286376953125,292.75958251953125,292.18585205078125,292.7571105957031,297.27349853515625,285.7167663574219,1.0,0.2471829801797866,1.0,1.0,0.0,1.0,-1.3238165378570557,1.3238149881362915,1.475865133215848e-06,1.0092952251434326,0.8875730037689209,0.8875730037689209,0.0,26.326202392578125,31.0,24205.26171875,-0.0,191.59494018554688,1.0,283.1499938964844,285.31707763671875,295.1927490234375,296.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,19154.8046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630035936832428,1.0,0.0,0.0,2.671348094940185,2.671360969543457,4.761615173265455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.7119140625,0.0,600.3346557617188,1895.4371337890625,0.0,1108.469482421875,0.6659833192825317,1.0,0.0,3.0,1.0,0.0
17818020,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.800455629825592,0.1249602362513542,0.1126045361161232,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.8717485666275024,0.1626155227422714,0.1544601619243621,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.9922295808792114,0.2633330821990967,0.1658919751644134,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.8442041277885437,0.1474720239639282,0.1400402039289474,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.7873874306678772,0.1186877787113189,0.5361348390579224,285.71112060546875,285.7223205566406,292.81842041015625,292.21148681640625,292.8159484863281,297.2675476074219,285.71063232421875,1.0,0.2491466999053955,1.0,1.0,0.0,1.0,-1.3311198949813845,1.33111834526062,1.4903627061357838e-06,1.015137791633606,0.8885728716850281,0.8885728716850281,0.0,27.00872802734375,34.0,24475.953125,-0.0,195.6703491210937,1.0,283.1499938964844,285.3016052246094,295.2220153808594,296.8926086425781,293.1499938964844,293.1499938964844,283.1499938964844,19861.84765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321210265159607,1.0,0.0,0.0,2.720980405807495,2.720993757247925,4.940196163261135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.46044921875,0.0,634.3587646484375,1895.4371337890625,0.0,1121.825439453125,0.6784462332725525,1.0,0.0,3.0,1.0,0.0
17818080,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.800455629825592,0.1249602362513542,0.1126045361161232,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.8717485666275024,0.1626155227422714,0.1544601619243621,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.9922295808792114,0.2633330821990967,0.1658919751644134,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.8442041277885437,0.1474720239639282,0.1400402039289474,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.7873874306678772,0.1186877787113189,0.5361348390579224,285.71112060546875,285.7223205566406,292.81842041015625,292.21148681640625,292.8159484863281,297.2675476074219,285.71063232421875,1.0,0.2491466999053955,1.0,1.0,0.0,1.0,-1.3311198949813845,1.33111834526062,1.4903627061357838e-06,1.015137791633606,0.8885728716850281,0.8885728716850281,0.0,27.00872802734375,34.0,24475.953125,-0.0,195.6703491210937,1.0,283.1499938964844,285.3016052246094,295.2220153808594,296.8926086425781,293.1499938964844,293.1499938964844,283.1499938964844,19861.84765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321210265159607,1.0,0.0,0.0,2.720980405807495,2.720993757247925,4.940196163261135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.46044921875,0.0,634.3587646484375,1895.4371337890625,0.0,1121.825439453125,0.6784462332725525,1.0,0.0,3.0,1.0,0.0
17818140,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.7949591279029846,0.1263657808303833,0.1138926520943641,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040710449219,0.8630164265632629,0.1627838909626007,0.1546655893325805,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039794921875,0.9948969483375548,0.2633335590362549,0.1730066537857055,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040710449219,0.8370556831359863,0.1480945348739624,0.1406719833612442,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.7786118388175964,0.1184731945395469,0.5354146957397461,285.7040100097656,285.7135009765625,292.87750244140625,292.2362976074219,292.87506103515625,297.25634765625,285.7034606933594,1.0,0.2520364224910736,1.0,1.0,0.0,1.0,-1.3413459062576294,1.3413443565368652,1.5108226989468676e-06,1.0233213901519775,0.8908135294914246,0.8908135294914246,0.0,28.10772705078125,25.0,24800.99609375,-0.0,201.7730407714844,1.0,283.1499938964844,285.2835693359375,295.25177001953125,296.94140625,293.1499938964844,293.1499938964844,283.1499938964844,20674.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352453827857971,1.0,0.0,0.0,2.780564546585083,2.780578374862671,5.158925659998204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.3857421875,0.0,676.570068359375,1895.4371337890625,0.0,1142.0423583984375,0.6932404637336731,1.0,0.0,3.0,1.0,0.0
17818200,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.7949591279029846,0.1263657808303833,0.1138926520943641,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040710449219,0.8630164265632629,0.1627838909626007,0.1546655893325805,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039794921875,0.9948969483375548,0.2633335590362549,0.1730066537857055,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040710449219,0.8370556831359863,0.1480945348739624,0.1406719833612442,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.7786118388175964,0.1184731945395469,0.5354146957397461,285.7040100097656,285.7135009765625,292.87750244140625,292.2362976074219,292.87506103515625,297.25634765625,285.7034606933594,1.0,0.2520364224910736,1.0,1.0,0.0,1.0,-1.3413459062576294,1.3413443565368652,1.5108226989468676e-06,1.0233213901519775,0.8908135294914246,0.8908135294914246,0.0,28.10772705078125,25.0,24800.99609375,-0.0,201.7730407714844,1.0,283.1499938964844,285.2835693359375,295.25177001953125,296.94140625,293.1499938964844,293.1499938964844,283.1499938964844,20674.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352453827857971,1.0,0.0,0.0,2.780564546585083,2.780578374862671,5.158925659998204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.3857421875,0.0,676.570068359375,1895.4371337890625,0.0,1142.0423583984375,0.6932404637336731,1.0,0.0,3.0,1.0,0.0
17818260,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.801570475101471,0.1277773827314376,0.1151471734046936,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8670035600662231,0.1628903299570083,0.1547681838274002,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.9938548803329468,0.2634379863739013,0.1700315624475479,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.8415464162826538,0.1486636698246002,0.1412100344896316,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68524169921875,0.7814798951148987,0.1181849464774131,0.5341302752494812,285.6845092773437,285.7021789550781,292.93682861328125,292.2603759765625,292.934326171875,297.2465209960937,285.681884765625,1.0,0.2506633996963501,1.0,1.0,0.0,1.0,-1.338516354560852,1.3385149240493774,1.50524647324346e-06,1.0211687088012695,0.8851746916770935,0.8851746916770935,0.0,27.665674209594727,25.0,24958.96484375,-0.0,199.7603912353516,1.0,283.1499938964844,285.25250244140625,295.2777404785156,296.9834289550781,293.1499938964844,293.1499938964844,283.1499938964844,21801.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638870358467102,1.0,0.0,0.0,2.8415565490722656,2.841571092605591,5.387731221162539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.0322265625,0.0,723.298583984375,1895.4371337890625,0.0,1165.802001953125,0.7025686502456665,1.0,0.0,3.0,1.0,0.0
17818320,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.801570475101471,0.1277773827314376,0.1151471734046936,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8670035600662231,0.1628903299570083,0.1547681838274002,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.9938548803329468,0.2634379863739013,0.1700315624475479,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.8415464162826538,0.1486636698246002,0.1412100344896316,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68524169921875,0.7814798951148987,0.1181849464774131,0.5341302752494812,285.6845092773437,285.7021789550781,292.93682861328125,292.2603759765625,292.934326171875,297.2465209960937,285.681884765625,1.0,0.2506633996963501,1.0,1.0,0.0,1.0,-1.338516354560852,1.3385149240493774,1.50524647324346e-06,1.0211687088012695,0.8851746916770935,0.8851746916770935,0.0,27.665674209594727,25.0,24958.96484375,-0.0,199.7603912353516,1.0,283.1499938964844,285.25250244140625,295.2777404785156,296.9834289550781,293.1499938964844,293.1499938964844,283.1499938964844,21801.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638870358467102,1.0,0.0,0.0,2.8415565490722656,2.841571092605591,5.387731221162539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.0322265625,0.0,723.298583984375,1895.4371337890625,0.0,1165.802001953125,0.7025686502456665,1.0,0.0,3.0,1.0,0.0
17818380,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.8087828159332275,0.1292362064123153,0.1164217889308929,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68359375,0.8715947270393372,0.1629770100116729,0.1548296511173248,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.9925031661987304,0.2652508616447449,0.1665533632040023,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.8466172218322754,0.1492171585559845,0.1417123526334762,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.683837890625,0.7848962545394897,0.1179075762629509,0.5327473282814026,285.6834716796875,285.6883850097656,292.9962463378906,292.28387451171875,292.9937744140625,297.2464904785156,285.6820373535156,1.0,0.2496252059936523,1.0,1.0,0.0,1.0,-1.3348861932754517,1.3348846435546875,1.497936068517447e-06,1.0182161331176758,0.8931536078453064,0.8931536078453064,0.0,27.15513038635254,28.0,24976.65234375,-0.0,197.32020568847656,1.0,283.1499938964844,285.2500915527344,295.2917785644531,296.9996337890625,293.1499938964844,293.1499938964844,283.1499938964844,21593.05859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404481530189514,1.0,0.0,0.0,2.8449978828430176,2.8450124263763428,5.400789291343244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.1953125,0.0,724.4080810546875,1895.4371337890625,0.0,1176.244384765625,0.7086938619613647,1.0,0.0,3.0,1.0,0.0
17818440,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.8087828159332275,0.1292362064123153,0.1164217889308929,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68359375,0.8715947270393372,0.1629770100116729,0.1548296511173248,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.9925031661987304,0.2652508616447449,0.1665533632040023,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.8466172218322754,0.1492171585559845,0.1417123526334762,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.683837890625,0.7848962545394897,0.1179075762629509,0.5327473282814026,285.6834716796875,285.6883850097656,292.9962463378906,292.28387451171875,292.9937744140625,297.2464904785156,285.6820373535156,1.0,0.2496252059936523,1.0,1.0,0.0,1.0,-1.3348861932754517,1.3348846435546875,1.497936068517447e-06,1.0182161331176758,0.8931536078453064,0.8931536078453064,0.0,27.15513038635254,28.0,24976.65234375,-0.0,197.32020568847656,1.0,283.1499938964844,285.2500915527344,295.2917785644531,296.9996337890625,293.1499938964844,293.1499938964844,283.1499938964844,21593.05859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404481530189514,1.0,0.0,0.0,2.8449978828430176,2.8450124263763428,5.400789291343244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.1953125,0.0,724.4080810546875,1895.4371337890625,0.0,1176.244384765625,0.7086938619613647,1.0,0.0,3.0,1.0,0.0
17818500,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752624511719,0.810686469078064,0.1299861967563629,0.1170910596847534,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.8720823526382446,0.1630183011293411,0.1548708379268646,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748962402344,0.9923728704452516,0.2662843465805053,0.1662366986274719,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751403808594,0.8474962711334229,0.1494929194450378,0.141974538564682,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753234863281,0.7849799990653992,0.1177827045321464,0.532170295715332,285.67498779296875,285.6693725585937,293.0260009765625,292.2954406738281,293.02349853515625,297.2474060058594,285.6742248535156,1.0,0.2496673911809921,1.0,1.0,0.0,1.0,-1.3349788188934326,1.334977388381958,1.4980950027165818e-06,1.0182616710662842,0.9002126455307007,0.9002126455307007,0.0,27.11580467224121,28.0,25045.443359375,-0.0,197.2637176513672,1.0,283.1499938964844,285.2391967773437,295.3013610839844,297.01226806640625,293.1499938964844,293.1499938964844,283.1499938964844,22314.525390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409366726875305,1.0,0.0,0.0,2.866896152496338,2.866910934448242,5.484249641085626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.8037109375,0.0,743.5436401367188,1895.4371337890625,0.0,1179.4898681640625,0.7118644714355469,1.0,0.0,3.0,1.0,0.0
17818560,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703796386719,0.8113703727722168,0.1307438611984253,0.1177712529897689,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.8712140321731567,0.1630526781082153,0.1549098789691925,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.992671012878418,0.2671342492103576,0.166965514421463,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702880859375,0.8471235632896423,0.1497626900672912,0.1422356963157653,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.7838453054428101,0.117658756673336,0.5316298604011536,285.6701354980469,285.6722106933594,293.0557556152344,292.3069152832031,293.0532531738281,297.2475280761719,285.6690368652344,1.0,0.2500486969947815,1.0,1.0,0.0,1.0,-1.336380958557129,1.3363794088363647,1.5008840819064062e-06,1.0193676948547363,0.8997081518173218,0.8997081518173218,0.0,27.23112297058105,31.0,25151.7265625,-0.0,198.0187530517578,1.0,283.1499938964844,285.2293395996094,295.3122253417969,297.0277404785156,293.1499938964844,293.1499938964844,283.1499938964844,22066.193359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414212584495544,1.0,0.0,0.0,2.8937063217163086,2.893721342086792,5.587303348875139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.7314453125,0.0,760.6392822265625,1895.4371337890625,0.0,1182.714599609375,0.7206436991691589,1.0,0.0,3.0,1.0,0.0
17818620,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.8101159334182739,0.1322719007730484,0.1191571056842804,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65533447265625,0.866562008857727,0.1630969494581222,0.1549788415431976,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.9940922856330872,0.2680784463882446,0.1706837117671966,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553955078125,0.8436726331710815,0.1502796560525894,0.1427509039640426,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7789285182952881,0.1173929795622825,0.5305598974227905,285.6552124023437,285.65362548828125,293.115234375,292.32958984375,293.1127624511719,297.2445983886719,285.6540222167969,1.0,0.2516250312328338,1.0,1.0,0.0,1.0,-1.3419227600097656,1.341921329498291,1.5119736644919612e-06,1.023773431777954,0.908488154411316,0.908488154411316,0.0,27.805078506469727,25.0,25412.09765625,-0.0,201.2869110107422,1.0,283.1499938964844,285.2039794921875,295.3381042480469,297.0671691894531,293.1499938964844,293.1499938964844,283.1499938964844,22697.646484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430881023406982,1.0,0.0,0.0,2.960071325302124,2.9600870609283447,5.846523549735139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.4423828125,0.0,811.8025512695312,1895.4371337890625,0.0,1193.8509521484375,0.7367052435874939,1.0,0.0,3.0,1.0,0.0
17818680,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.8101159334182739,0.1322719007730484,0.1191571056842804,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65533447265625,0.866562008857727,0.1630969494581222,0.1549788415431976,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.9940922856330872,0.2680784463882446,0.1706837117671966,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553955078125,0.8436726331710815,0.1502796560525894,0.1427509039640426,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7789285182952881,0.1173929795622825,0.5305598974227905,285.6552124023437,285.65362548828125,293.115234375,292.32958984375,293.1127624511719,297.2445983886719,285.6540222167969,1.0,0.2516250312328338,1.0,1.0,0.0,1.0,-1.3419227600097656,1.341921329498291,1.5119736644919612e-06,1.023773431777954,0.908488154411316,0.908488154411316,0.0,27.805078506469727,25.0,25412.09765625,-0.0,201.2869110107422,1.0,283.1499938964844,285.2039794921875,295.3381042480469,297.0671691894531,293.1499938964844,293.1499938964844,283.1499938964844,22697.646484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430881023406982,1.0,0.0,0.0,2.960071325302124,2.9600870609283447,5.846523549735139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.4423828125,0.0,811.8025512695312,1895.4371337890625,0.0,1193.8509521484375,0.7367052435874939,1.0,0.0,3.0,1.0,0.0
17818740,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.816321849822998,0.1337981671094894,0.1205164939165115,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.8701288104057312,0.1630899012088775,0.1549724340438842,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.993043065071106,0.2688567042350769,0.167898029088974,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63037109375,0.8478263020515442,0.1507465690374374,0.143192172050476,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.7814851403236389,0.1170748844742775,0.5291299819946289,285.6299743652344,285.6327209472656,293.1746826171875,292.3520812988281,293.1722106933594,297.24078369140625,285.6271667480469,1.0,0.2504086494445801,1.0,1.0,0.0,1.0,-1.3390227556228638,1.3390213251113892,1.5062036027302383e-06,1.0215109586715698,0.912283718585968,0.912283718585968,0.0,27.39452362060547,28.0,25571.7109375,-0.0,199.32167053222656,1.0,283.1499938964844,285.1669311523437,295.3639831542969,297.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,23626.091796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645577609539032,1.0,0.0,0.0,3.035013437271118,3.035029649734497,6.146311193333531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.09521484375,0.0,873.5711059570312,1895.4371337890625,0.0,1210.607177734375,0.754900336265564,1.0,0.0,3.0,1.0,0.0
17818800,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.816321849822998,0.1337981671094894,0.1205164939165115,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.8701288104057312,0.1630899012088775,0.1549724340438842,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.993043065071106,0.2688567042350769,0.167898029088974,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63037109375,0.8478263020515442,0.1507465690374374,0.143192172050476,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.7814851403236389,0.1170748844742775,0.5291299819946289,285.6299743652344,285.6327209472656,293.1746826171875,292.3520812988281,293.1722106933594,297.24078369140625,285.6271667480469,1.0,0.2504086494445801,1.0,1.0,0.0,1.0,-1.3390227556228638,1.3390213251113892,1.5062036027302383e-06,1.0215109586715698,0.912283718585968,0.912283718585968,0.0,27.39452362060547,28.0,25571.7109375,-0.0,199.32167053222656,1.0,283.1499938964844,285.1669311523437,295.3639831542969,297.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,23626.091796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645577609539032,1.0,0.0,0.0,3.035013437271118,3.035029649734497,6.146311193333531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.09521484375,0.0,873.5711059570312,1895.4371337890625,0.0,1210.607177734375,0.754900336265564,1.0,0.0,3.0,1.0,0.0
17818860,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.8190409541130066,0.1353325247764587,0.1218900009989738,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.8698232173919678,0.1630415767431259,0.1549347639083862,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.993114411830902,0.2702826261520386,0.1680800467729568,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.8483874201774597,0.1511729508638382,0.1436031907796859,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.7805137634277344,0.1167377680540084,0.5276280641555786,285.6041564941406,285.60955810546875,293.23394775390625,292.37451171875,293.2314758300781,297.2406005859375,285.6026611328125,1.0,0.2507197558879852,1.0,1.0,0.0,1.0,-1.3395308256149292,1.339529275894165,1.50714708979649e-06,1.0218358039855957,0.9126597046852112,0.9126597046852112,0.0,27.42464637756348,31.0,25744.890625,-0.0,199.5705718994141,1.0,283.1499938964844,285.134033203125,295.3844299316406,297.1369323730469,293.1499938964844,293.1499938964844,283.1499938964844,24782.603515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476094722747803,1.0,0.0,0.0,3.104669570922852,3.104686737060547,6.431675387830182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.80615234375,0.0,935.4892578125,1895.4371337890625,0.0,1224.392333984375,0.7722125053405762,1.0,0.0,3.0,1.0,0.0
17818920,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.8190409541130066,0.1353325247764587,0.1218900009989738,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.8698232173919678,0.1630415767431259,0.1549347639083862,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.993114411830902,0.2702826261520386,0.1680800467729568,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.8483874201774597,0.1511729508638382,0.1436031907796859,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.7805137634277344,0.1167377680540084,0.5276280641555786,285.6041564941406,285.60955810546875,293.23394775390625,292.37451171875,293.2314758300781,297.2406005859375,285.6026611328125,1.0,0.2507197558879852,1.0,1.0,0.0,1.0,-1.3395308256149292,1.339529275894165,1.50714708979649e-06,1.0218358039855957,0.9126597046852112,0.9126597046852112,0.0,27.42464637756348,31.0,25744.890625,-0.0,199.5705718994141,1.0,283.1499938964844,285.134033203125,295.3844299316406,297.1369323730469,293.1499938964844,293.1499938964844,283.1499938964844,24782.603515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476094722747803,1.0,0.0,0.0,3.104669570922852,3.104686737060547,6.431675387830182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.80615234375,0.0,935.4892578125,1895.4371337890625,0.0,1224.392333984375,0.7722125053405762,1.0,0.0,3.0,1.0,0.0
