time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818980,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.817771315574646,0.1369027197360992,0.1233094409108161,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.8649687170982361,0.1629781574010849,0.1548970490694046,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854187011719,0.994490683078766,0.270866721868515,0.1718109250068664,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.8446934223175049,0.1515817195177078,0.1440125554800033,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.7754204273223877,0.1163901016116142,0.5261785387992859,285.58551025390625,285.58416748046875,293.29302978515625,292.39697265625,293.29058837890625,297.2374572753906,285.584228515625,1.0,0.252203106880188,1.0,1.0,0.0,1.0,-1.3444174528121948,1.3444159030914309,1.5169325706665404e-06,1.0257023572921753,0.9210732579231262,0.9210732579231262,0.0,27.99495887756348,25.0,26000.630859375,-0.0,202.609375,1.0,283.1499938964844,285.1049499511719,295.4071350097656,297.1730041503906,293.1499938964844,293.1499938964844,283.1499938964844,25663.78515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649605393409729,1.0,0.0,0.0,3.182060956954956,3.1820788383483887,6.756321226930595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.5078125,0.0,1004.7938842773438,1895.4371337890625,0.0,1238.02783203125,0.7909702062606812,1.0,0.0,3.0,1.0,0.0
17819040,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.817771315574646,0.1369027197360992,0.1233094409108161,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.8649687170982361,0.1629781574010849,0.1548970490694046,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854187011719,0.994490683078766,0.270866721868515,0.1718109250068664,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.8446934223175049,0.1515817195177078,0.1440125554800033,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.7754204273223877,0.1163901016116142,0.5261785387992859,285.58551025390625,285.58416748046875,293.29302978515625,292.39697265625,293.29058837890625,297.2374572753906,285.584228515625,1.0,0.252203106880188,1.0,1.0,0.0,1.0,-1.3444174528121948,1.3444159030914309,1.5169325706665404e-06,1.0257023572921753,0.9210732579231262,0.9210732579231262,0.0,27.99495887756348,25.0,26000.630859375,-0.0,202.609375,1.0,283.1499938964844,285.1049499511719,295.4071350097656,297.1730041503906,293.1499938964844,293.1499938964844,283.1499938964844,25663.78515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649605393409729,1.0,0.0,0.0,3.182060956954956,3.1820788383483887,6.756321226930595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.5078125,0.0,1004.7938842773438,1895.4371337890625,0.0,1238.02783203125,0.7909702062606812,1.0,0.0,3.0,1.0,0.0
17819100,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.8197405934333801,0.1376949697732925,0.1240181177854538,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.8654512763023376,0.1629364937543869,0.1548602283000946,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.9943399429321288,0.2709334790706634,0.171379417181015,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57373046875,0.8455545902252197,0.1517746299505233,0.1441979259252548,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.7755104899406433,0.1162017956376075,0.5253528356552124,285.5733337402344,285.5623779296875,293.3224792480469,292.4082946777344,293.3200378417969,297.2349853515625,285.5708312988281,1.0,0.2518512606620788,1.0,1.0,0.0,1.0,-1.3439425230026243,1.3439409732818604,1.5160140947045877e-06,1.0253634452819824,0.9297372698783876,0.9297372698783876,0.0,27.93023681640625,25.0,26102.337890625,-0.0,202.2911529541016,1.0,283.1499938964844,285.0854797363281,295.4197692871094,297.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,26472.666015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508218050003052,1.0,0.0,0.0,3.2276926040649414,3.227710962295532,6.951485715944727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.70068359375,0.0,1049.0909423828125,1895.4371337890625,0.0,1246.3837890625,0.7994142770767212,1.0,0.0,3.0,1.0,0.0
17819160,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591125488281,0.824199378490448,0.1384869813919067,0.1247159615159034,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8687452673912048,0.1628822237253189,0.1548000872135162,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.9933626055717468,0.2714313268661499,0.1687208265066146,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.849047064781189,0.1519539058208465,0.1443589329719543,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.7781422138214111,0.1160040646791458,0.5244161486625671,285.5585327148437,285.5566101074219,293.3518371582031,292.419677734375,293.3493957519531,297.2343139648437,285.5556640625,1.0,0.250787615776062,1.0,1.0,0.0,1.0,-1.3405898809432983,1.3405883312225342,1.509272692601371e-06,1.022682785987854,0.9290390014648438,0.9290390014648438,0.0,27.52499961853028,28.0,26146.66796875,-0.0,200.17320251464844,1.0,283.1499938964844,285.0657958984375,295.43072509765625,297.2090759277344,293.1499938964844,293.1499938964844,283.1499938964844,26604.61328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519088745117188,1.0,0.0,0.0,3.2669146060943604,3.2669334411621094,7.121457770153938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.943359375,0.0,1084.3514404296875,1895.4371337890625,0.0,1253.8797607421875,0.8113437294960022,1.0,0.0,3.0,1.0,0.0
17819220,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.8269087076187134,0.1400862485170364,0.1261467635631561,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.8682937026023865,0.1627612709999084,0.1546911299228668,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.99343603849411,0.2726202011108398,0.1689128875732422,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.8494412899017334,0.1522977203130722,0.1446901857852935,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312805175781,0.777030885219574,0.1156119480729103,0.5226588845252991,285.5307312011719,285.5269775390625,293.4102783203125,292.4427185058594,293.4078674316406,297.2343444824219,285.529052734375,1.0,0.25103759765625,1.0,1.0,0.0,1.0,-1.3406879901885986,1.3406864404678345,1.5093828551471231e-06,1.0226675271987915,0.9360126256942748,0.9360126256942748,0.0,27.54968643188477,31.0,26323.046875,-0.0,200.265380859375,1.0,283.1499938964844,285.0301818847656,295.45135498046875,297.2389221191406,293.1499938964844,293.1499938964844,283.1499938964844,27699.921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536569595336914,1.0,0.0,0.0,3.34987735748291,3.349897146224976,7.48774652947759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.095703125,0.0,1167.2027587890625,1895.4371337890625,0.0,1265.9913330078125,0.8315132856369019,1.0,0.0,3.0,1.0,0.0
17819280,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.8269087076187134,0.1400862485170364,0.1261467635631561,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.8682937026023865,0.1627612709999084,0.1546911299228668,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.99343603849411,0.2726202011108398,0.1689128875732422,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.8494412899017334,0.1522977203130722,0.1446901857852935,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312805175781,0.777030885219574,0.1156119480729103,0.5226588845252991,285.5307312011719,285.5269775390625,293.4102783203125,292.4427185058594,293.4078674316406,297.2343444824219,285.529052734375,1.0,0.25103759765625,1.0,1.0,0.0,1.0,-1.3406879901885986,1.3406864404678345,1.5093828551471231e-06,1.0226675271987915,0.9360126256942748,0.9360126256942748,0.0,27.54968643188477,31.0,26323.046875,-0.0,200.265380859375,1.0,283.1499938964844,285.0301818847656,295.45135498046875,297.2389221191406,293.1499938964844,293.1499938964844,283.1499938964844,27699.921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536569595336914,1.0,0.0,0.0,3.34987735748291,3.349897146224976,7.48774652947759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.095703125,0.0,1167.2027587890625,1895.4371337890625,0.0,1265.9913330078125,0.8315132856369019,1.0,0.0,3.0,1.0,0.0
17819340,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.825676679611206,0.1417211145162582,0.1276246011257171,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8633593320846558,0.1626318842172622,0.1545899212360382,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.9947696924209596,0.2729659974575043,0.1726268082857132,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.8456031680107117,0.1526271998882293,0.1450242400169372,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.7718760967254639,0.1152137815952301,0.520979106426239,285.5090026855469,285.4953308105469,293.46832275390625,292.4662475585937,293.4659423828125,297.2317199707031,285.5074768066406,1.0,0.2524620294570923,1.0,1.0,0.0,1.0,-1.345181226730347,1.3451796770095823,1.5183746882030391e-06,1.026208519935608,0.9526172280311584,0.9526172280311584,0.0,28.11530303955078,25.0,26587.412109375,-0.0,203.15757751464844,1.0,283.1499938964844,284.9972229003906,295.4755859375,297.2767639160156,293.1499938964844,293.1499938964844,283.1499938964844,28504.3515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554855108261108,1.0,0.0,0.0,3.443826198577881,3.4438469409942627,7.913630497569102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.82763671875,0.0,1262.743896484375,1895.4371337890625,0.0,1278.7352294921875,0.8538819551467896,1.0,0.0,3.0,1.0,0.0
17819400,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.825676679611206,0.1417211145162582,0.1276246011257171,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8633593320846558,0.1626318842172622,0.1545899212360382,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.9947696924209596,0.2729659974575043,0.1726268082857132,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.8456031680107117,0.1526271998882293,0.1450242400169372,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.7718760967254639,0.1152137815952301,0.520979106426239,285.5090026855469,285.4953308105469,293.46832275390625,292.4662475585937,293.4659423828125,297.2317199707031,285.5074768066406,1.0,0.2524620294570923,1.0,1.0,0.0,1.0,-1.345181226730347,1.3451796770095823,1.5183746882030391e-06,1.026208519935608,0.9526172280311584,0.9526172280311584,0.0,28.11530303955078,25.0,26587.412109375,-0.0,203.15757751464844,1.0,283.1499938964844,284.9972229003906,295.4755859375,297.2767639160156,293.1499938964844,293.1499938964844,283.1499938964844,28504.3515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554855108261108,1.0,0.0,0.0,3.443826198577881,3.4438469409942627,7.913630497569102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.82763671875,0.0,1262.743896484375,1895.4371337890625,0.0,1278.7352294921875,0.8538819551467896,1.0,0.0,3.0,1.0,0.0
17819460,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.8317791223526001,0.1433676481246948,0.129088893532753,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.8666127324104309,0.1624765843153,0.1544372588396072,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.9937890768051147,0.2731923460960388,0.1698529869318008,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798278808594,0.8494555354118347,0.1529236584901809,0.1453002244234085,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.77409827709198,0.1147810071706771,0.5190136432647705,285.4794311523437,285.4617614746094,293.5259094238281,292.4904479980469,293.52349853515625,297.22882080078125,285.47637939453125,1.0,0.2511054873466491,1.0,1.0,0.0,1.0,-1.3414037227630615,1.3414021730422974,1.5108023490029154e-06,1.0232203006744385,0.9705419540405272,0.9705419540405272,0.0,27.684045791625977,28.0,26746.732421875,-0.0,200.8253173828125,1.0,283.1499938964844,284.9545593261719,295.5013732910156,297.3157958984375,293.1499938964844,293.1499938964844,283.1499938964844,29386.6796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577488780021667,1.0,0.0,0.0,3.548126697540283,3.5481486320495605,8.400236879424483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.64501953125,0.0,1374.654541015625,1895.4371337890625,0.0,1294.61376953125,0.8785589933395386,1.0,0.0,3.0,1.0,0.0
17819520,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.8317791223526001,0.1433676481246948,0.129088893532753,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.8666127324104309,0.1624765843153,0.1544372588396072,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.9937890768051147,0.2731923460960388,0.1698529869318008,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798278808594,0.8494555354118347,0.1529236584901809,0.1453002244234085,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.77409827709198,0.1147810071706771,0.5190136432647705,285.4794311523437,285.4617614746094,293.5259094238281,292.4904479980469,293.52349853515625,297.22882080078125,285.47637939453125,1.0,0.2511054873466491,1.0,1.0,0.0,1.0,-1.3414037227630615,1.3414021730422974,1.5108023490029154e-06,1.0232203006744385,0.9705419540405272,0.9705419540405272,0.0,27.684045791625977,28.0,26746.732421875,-0.0,200.8253173828125,1.0,283.1499938964844,284.9545593261719,295.5013732910156,297.3157958984375,293.1499938964844,293.1499938964844,283.1499938964844,29386.6796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577488780021667,1.0,0.0,0.0,3.548126697540283,3.5481486320495605,8.400236879424483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.64501953125,0.0,1374.654541015625,1895.4371337890625,0.0,1294.61376953125,0.8785589933395386,1.0,0.0,3.0,1.0,0.0
17819580,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.8345840573310852,0.1450261175632476,0.1305733472108841,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.8661235570907593,0.1622984409332275,0.1542731672525406,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.993841588497162,0.2741093635559082,0.1699953079223632,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.8497686386108398,0.1531903594732284,0.1455582827329635,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.7729368805885315,0.1143409833312034,0.5170387625694275,285.447998046875,285.4263610839844,293.5829162597656,292.5154113769531,293.5805358886719,297.2289733886719,285.446044921875,1.0,0.2512844502925873,1.0,1.0,0.0,1.0,-1.3410948514938354,1.3410933017730713,1.5100879409146728e-06,1.022871971130371,0.988941729068756,0.988941729068756,0.0,27.69565773010254,31.0,26933.658203125,-0.0,200.7427520751953,1.0,283.1499938964844,284.91424560546875,295.5240478515625,297.3482971191406,293.1499938964844,293.1499938964844,283.1499938964844,30428.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594929099082947,1.0,0.0,0.0,3.652996301651001,3.653019428253174,8.904135597731511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.95263671875,0.0,1494.7822265625,1895.4371337890625,0.0,1306.927734375,0.9035422801971436,1.0,0.0,3.0,1.0,0.0
17819640,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.8345840573310852,0.1450261175632476,0.1305733472108841,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.8661235570907593,0.1622984409332275,0.1542731672525406,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.993841588497162,0.2741093635559082,0.1699953079223632,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.8497686386108398,0.1531903594732284,0.1455582827329635,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.7729368805885315,0.1143409833312034,0.5170387625694275,285.447998046875,285.4263610839844,293.5829162597656,292.5154113769531,293.5805358886719,297.2289733886719,285.446044921875,1.0,0.2512844502925873,1.0,1.0,0.0,1.0,-1.3410948514938354,1.3410933017730713,1.5100879409146728e-06,1.022871971130371,0.988941729068756,0.988941729068756,0.0,27.69565773010254,31.0,26933.658203125,-0.0,200.7427520751953,1.0,283.1499938964844,284.91424560546875,295.5240478515625,297.3482971191406,293.1499938964844,293.1499938964844,283.1499938964844,30428.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594929099082947,1.0,0.0,0.0,3.652996301651001,3.653019428253174,8.904135597731511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.95263671875,0.0,1494.7822265625,1895.4371337890625,0.0,1306.927734375,0.9035422801971436,1.0,0.0,3.0,1.0,0.0
17819700,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.8343970775604248,0.1458677649497985,0.1313321888446808,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.8641025424003601,0.1622071713209152,0.154195100069046,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.9943704009056092,0.2742938995361328,0.1714661866426468,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.8482356667518616,0.1533183157444,0.1456885039806366,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.7707644104957581,0.1141207739710807,0.5160901546478271,285.4342956542969,285.402587890625,293.6112060546875,292.5282287597656,293.6088562011719,297.228271484375,285.4320068359375,1.0,0.2518298625946045,1.0,1.0,0.0,1.0,-1.342694640159607,1.3426932096481323,1.5132756061575492e-06,1.0241210460662842,1.0,1.0,0.0,27.916404724121094,31.0,27068.84765625,-0.0,201.8155212402344,1.0,283.1499938964844,284.893798828125,295.5368957519531,297.3681640625,293.1499938964844,293.1499938964844,283.1499938964844,31142.65234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603496670722961,1.0,0.0,0.0,3.714317321777344,3.714341163635254,9.20558306916064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.740234375,0.0,1568.925048828125,1895.4371337890625,0.0,1313.0015869140625,0.9153587222099304,1.0,0.0,3.0,1.0,0.0
17819760,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8333681225776672,0.1467193365097046,0.1321028470993042,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.8611618280410767,0.1621164083480835,0.1541204303503036,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.9951167106628418,0.27419114112854,0.1736747920513153,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.845822274684906,0.1534441858530044,0.1458198130130767,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.7677619457244873,0.1138976216316223,0.5151504874229431,285.42510986328125,285.3891906738281,293.6393127441406,292.54132080078125,293.6369934082031,297.2268371582031,285.424072265625,1.0,0.2526510953903198,1.0,1.0,0.0,1.0,-1.3452099561691284,1.3452084064483645,1.5183147752395598e-06,1.0261046886444092,1.0,1.0,0.0,28.25583267211914,25.0,27186.921875,-0.0,203.489486694336,1.0,283.1499938964844,284.8815002441406,295.5502319335937,297.3877258300781,293.1499938964844,293.1499938964844,283.1499938964844,31777.52734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612551212310791,1.0,0.0,0.0,3.755141735076904,3.7551660537719727,9.4090540869729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.84814453125,0.0,1620.81689453125,1895.4371337890625,0.0,1319.4385986328125,0.9279252886772156,1.0,0.0,3.0,1.0,0.0
17819820,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.8398510813713074,0.1484463959932327,0.1336313486099243,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.8645976781845093,0.1619318723678589,0.1539315432310104,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.9940948486328124,0.2742427289485931,0.1706909388303756,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.8498208522796631,0.1536842882633209,0.1460349559783935,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.7701132893562317,0.1134377941489219,0.513029932975769,285.40460205078125,285.3503723144531,293.6950378417969,292.5683288574219,293.6927185058594,297.2250671386719,285.4027099609375,1.0,0.2511797249317169,1.0,1.0,0.0,1.0,-1.3409535884857178,1.3409520387649536,1.5097757568582892e-06,1.0227283239364624,1.0,1.0,0.0,27.7846794128418,28.0,27305.5390625,-0.0,200.8953399658203,1.0,283.1499938964844,284.8509216308594,295.5770263671875,297.4251403808594,293.1499938964844,293.1499938964844,283.04998779296875,33242.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630710959434509,1.0,0.0,0.0,3.840325117111206,3.84035062789917,9.84077473731304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.7451171875,0.0,1733.6917724609375,1895.4371337890625,0.0,1332.4022216796875,0.9477208256721495,1.0,0.0,3.0,1.0,0.0
17819880,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.8398510813713074,0.1484463959932327,0.1336313486099243,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.8645976781845093,0.1619318723678589,0.1539315432310104,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.9940948486328124,0.2742427289485931,0.1706909388303756,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.8498208522796631,0.1536842882633209,0.1460349559783935,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.7701132893562317,0.1134377941489219,0.513029932975769,285.40460205078125,285.3503723144531,293.6950378417969,292.5683288574219,293.6927185058594,297.2250671386719,285.4027099609375,1.0,0.2511797249317169,1.0,1.0,0.0,1.0,-1.3409535884857178,1.3409520387649536,1.5097757568582892e-06,1.0227283239364624,1.0,1.0,0.0,27.7846794128418,28.0,27305.5390625,-0.0,200.8953399658203,1.0,283.1499938964844,284.8509216308594,295.5770263671875,297.4251403808594,293.1499938964844,293.1499938964844,283.04998779296875,33242.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630710959434509,1.0,0.0,0.0,3.840325117111206,3.84035062789917,9.84077473731304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.7451171875,0.0,1733.6917724609375,1895.4371337890625,0.0,1332.4022216796875,0.9477208256721495,1.0,0.0,3.0,1.0,0.0
17819940,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.8425639271736145,0.1500737816095352,0.1351305693387985,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.8638957142829895,0.161647543311119,0.1537008434534073,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.994171380996704,0.2748293280601501,0.1709042191505432,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.8498736619949341,0.1538192182779312,0.1462011635303497,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.7687457799911499,0.1129147708415985,0.5108032822608948,285.31268310546875,285.3099975585937,293.75,292.5965881347656,293.7477111816406,297.2247009277344,285.31060791015625,1.0,0.2513116300106048,1.0,1.0,0.0,1.0,-1.3402564525604248,1.3402549028396606,1.50828327605268e-06,1.0220705270767212,0.9987257719039916,0.9987257719039916,0.0,27.79957389831543,31.0,27698.1796875,-0.0,200.68234252929688,1.0,283.0512390136719,284.7470092773437,295.6205139160156,297.5028991699219,293.1499938964844,293.1499938964844,282.75,34404.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669247031211853,1.0,0.0,0.0,3.9069082736968994,3.9069344997406006,1.0184968459725496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.08447265625,0.0,1825.4398193359373,1895.4371337890625,0.0,1377.0263671875,0.9618970155715942,1.0,0.0,3.0,1.0,0.0
17820000,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.8425639271736145,0.1500737816095352,0.1351305693387985,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.8638957142829895,0.161647543311119,0.1537008434534073,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.994171380996704,0.2748293280601501,0.1709042191505432,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.8498736619949341,0.1538192182779312,0.1462011635303497,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.7687457799911499,0.1129147708415985,0.5108032822608948,285.31268310546875,285.3099975585937,293.75,292.5965881347656,293.7477111816406,297.2247009277344,285.31060791015625,1.0,0.2513116300106048,1.0,1.0,0.0,1.0,-1.3402564525604248,1.3402549028396606,1.50828327605268e-06,1.0220705270767212,0.9987257719039916,0.9987257719039916,0.0,27.79957389831543,31.0,27698.1796875,-0.0,200.68234252929688,1.0,283.0512390136719,284.7470092773437,295.6205139160156,297.5028991699219,293.1499938964844,293.1499938964844,282.75,34404.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669247031211853,1.0,0.0,0.0,3.9069082736968994,3.9069344997406006,1.0184968459725496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.08447265625,0.0,1825.4398193359373,1895.4371337890625,0.0,1377.0263671875,0.9618970155715942,1.0,0.0,3.0,1.0,0.0
17820060,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8398096561431885,0.1513493806123733,0.1363862156867981,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.857480525970459,0.161048486828804,0.153244063258171,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9956349730491638,0.2739173173904419,0.1753174066543579,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.844447135925293,0.1536427736282348,0.1461426764726638,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.7622449994087219,0.1121487021446228,0.5078089237213135,285.1238708496094,285.2677001953125,293.8046569824219,292.62548828125,293.8023986816406,297.2188720703125,285.1298828125,1.0,0.2525847852230072,1.0,1.0,0.0,1.0,-1.3428475856781006,1.3428460359573364,1.5134482964640483e-06,1.0240981578826904,0.8418112993240356,0.8418112993240356,0.0,28.441614151000977,25.0,28288.634765625,-0.0,203.070053100586,1.0,282.7564697265625,284.5673828125,295.6749572753906,297.62353515625,293.1499938964844,293.1499938964844,283.04998779296875,42437.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837619543075562,1.0,0.0,0.0,3.722180843353272,3.7222065925598153,9.244602097169264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.583984375,0.0,1664.08837890625,1895.4371337890625,0.0,1485.0377197265625,0.9249771237373352,1.0,0.0,3.0,1.0,0.0
17820120,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8398096561431885,0.1513493806123733,0.1363862156867981,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.857480525970459,0.161048486828804,0.153244063258171,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9956349730491638,0.2739173173904419,0.1753174066543579,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.844447135925293,0.1536427736282348,0.1461426764726638,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.7622449994087219,0.1121487021446228,0.5078089237213135,285.1238708496094,285.2677001953125,293.8046569824219,292.62548828125,293.8023986816406,297.2188720703125,285.1298828125,1.0,0.2525847852230072,1.0,1.0,0.0,1.0,-1.3428475856781006,1.3428460359573364,1.5134482964640483e-06,1.0240981578826904,0.8418112993240356,0.8418112993240356,0.0,28.441614151000977,25.0,28288.634765625,-0.0,203.070053100586,1.0,282.7564697265625,284.5673828125,295.6749572753906,297.62353515625,293.1499938964844,293.1499938964844,283.04998779296875,42437.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837619543075562,1.0,0.0,0.0,3.722180843353272,3.7222065925598153,9.244602097169264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.583984375,0.0,1664.08837890625,1895.4371337890625,0.0,1485.0377197265625,0.9249771237373352,1.0,0.0,3.0,1.0,0.0
17820180,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8458895683288574,0.1533250361680984,0.1379045397043228,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.8601740002632141,0.1609127223491668,0.1529154330492019,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.9947915077209472,0.2734698355197906,0.1726916283369064,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8476951718330383,0.1538939028978347,0.1461918801069259,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492736816406,0.7638049721717834,0.1116789206862449,0.5050135850906372,285.3497314453125,285.2230529785156,293.8594970703125,292.654296875,293.8572082519531,297.2191162109375,285.3490295410156,1.0,0.2510569095611572,1.0,1.0,0.0,1.0,-1.3378324508666992,1.3378310203552246,1.5034072475827998e-06,1.0201146602630615,1.0,1.0,0.0,27.99955368041992,25.0,27798.92578125,-0.0,200.2786560058593,1.0,283.04266357421875,284.783447265625,295.595947265625,297.4441833496094,293.1499938964844,293.1499938964844,282.75,32826.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662395000457764,1.0,0.0,0.0,3.817826271057129,3.8178515434265137,9.725806648930302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.89697265625,0.0,1703.188232421875,1895.4371337890625,0.0,1355.1932373046875,0.9407374262809752,1.0,0.0,3.0,1.0,0.0
17820240,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8458895683288574,0.1533250361680984,0.1379045397043228,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.8601740002632141,0.1609127223491668,0.1529154330492019,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.9947915077209472,0.2734698355197906,0.1726916283369064,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8476951718330383,0.1538939028978347,0.1461918801069259,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492736816406,0.7638049721717834,0.1116789206862449,0.5050135850906372,285.3497314453125,285.2230529785156,293.8594970703125,292.654296875,293.8572082519531,297.2191162109375,285.3490295410156,1.0,0.2510569095611572,1.0,1.0,0.0,1.0,-1.3378324508666992,1.3378310203552246,1.5034072475827998e-06,1.0201146602630615,1.0,1.0,0.0,27.99955368041992,25.0,27798.92578125,-0.0,200.2786560058593,1.0,283.04266357421875,284.783447265625,295.595947265625,297.4441833496094,293.1499938964844,293.1499938964844,282.75,32826.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662395000457764,1.0,0.0,0.0,3.817826271057129,3.8178515434265137,9.725806648930302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.89697265625,0.0,1703.188232421875,1895.4371337890625,0.0,1355.1932373046875,0.9407374262809752,1.0,0.0,3.0,1.0,0.0
17820300,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8502518534660339,0.1542868614196777,0.1388532072305679,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.862788736820221,0.1608580201864242,0.1529153138399124,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.994069278240204,0.2738887667655945,0.1706200242042541,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.8505306243896484,0.1540268808603286,0.1463678777217865,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.7657358050346375,0.1114716902375221,0.5042089819908142,285.2124938964844,285.1972351074219,293.8869934082031,292.6686706542969,293.8846740722656,297.2208251953125,285.180419921875,1.0,0.2504439055919647,1.0,1.0,0.0,1.0,-1.3357279300689695,1.3357264995574951,1.4991660464147571e-06,1.0183987617492676,0.9740163087844848,0.9740163087844848,0.0,27.687047958374023,25.0,28598.970703125,-0.0,198.8248748779297,1.0,282.7930603027344,284.58642578125,295.7022705078125,297.6835632324219,293.1499938964844,293.1499938964844,282.75,33862.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742586493492126,1.0,0.0,0.0,3.8545968532562256,3.8546223640441895,9.914051588566508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.65673828125,0.0,1756.037109375,1895.4371337890625,0.0,1413.8321533203125,0.9492992162704468,1.0,0.0,3.0,1.0,0.0
17820360,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.8531986474990845,0.1549953371286392,0.1395758092403412,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.8640636205673218,0.1606135815382003,0.1527538299560547,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.9936107993125916,0.2741524279117584,0.1693749576807022,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.852081298828125,0.1539755910634994,0.1463869512081146,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.7664853930473328,0.1111337393522262,0.5029129385948181,285.1237487792969,285.17608642578125,293.9144897460937,292.6830139160156,293.9122009277344,297.22027587890625,285.1211242675781,1.0,0.2498641163110733,1.0,1.0,0.0,1.0,-1.3333746194839478,1.3333730697631836,1.4944624808777007e-06,1.016512393951416,0.9192664623260498,0.9192664623260498,0.0,27.484729766845703,28.0,28504.619140625,-0.0,197.5377349853516,1.0,282.7559509277344,284.5414123535156,295.7225952148437,297.67010498046875,293.1499938964844,293.1499938964844,282.45001220703125,36915.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790570616722107,1.0,0.0,0.0,3.816794395446777,3.81682014465332,9.720549769554054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.1953125,0.0,1733.9344482421875,1895.4371337890625,0.0,1449.5584716796875,0.9427028298377992,1.0,0.0,3.0,1.0,0.0
17820420,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8533810377120972,0.1562483757734298,0.1407437920570373,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.860784649848938,0.1599370539188385,0.1521731317043304,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.994244396686554,0.273984432220459,0.1711093932390213,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8495691418647766,0.1536845564842224,0.1461713165044784,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7627825736999512,0.110311210155487,0.4994597136974334,284.9871520996094,285.12677001953125,293.9696044921875,292.71160888671875,293.96728515625,297.2169494628906,285.0023803710937,1.0,0.2500455379486084,1.0,1.0,0.0,1.0,-1.3317549228668213,1.3317533731460571,1.4912012602508185e-06,1.0151817798614502,0.778414249420166,0.778414249420166,0.0,27.68678855895996,31.0,28720.62890625,-0.0,197.4281616210937,1.0,282.4573974609375,284.4462280273437,295.7504272460937,297.73126220703125,293.1499938964844,293.1499938964844,282.75,46865.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913583278656006,1.0,0.0,0.0,3.4311447143554688,3.431168556213379,7.855455805838574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.9560546875,0.0,1379.4652099609375,1895.4371337890625,0.0,1543.233154296875,0.8658510446548462,1.0,0.0,3.0,1.0,0.0
17820480,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8533810377120972,0.1562483757734298,0.1407437920570373,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.860784649848938,0.1599370539188385,0.1521731317043304,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.994244396686554,0.273984432220459,0.1711093932390213,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8495691418647766,0.1536845564842224,0.1461713165044784,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7627825736999512,0.110311210155487,0.4994597136974334,284.9871520996094,285.12677001953125,293.9696044921875,292.71160888671875,293.96728515625,297.2169494628906,285.0023803710937,1.0,0.2500455379486084,1.0,1.0,0.0,1.0,-1.3317549228668213,1.3317533731460571,1.4912012602508185e-06,1.0151817798614502,0.778414249420166,0.778414249420166,0.0,27.68678855895996,31.0,28720.62890625,-0.0,197.4281616210937,1.0,282.4573974609375,284.4462280273437,295.7504272460937,297.73126220703125,293.1499938964844,293.1499938964844,282.75,46865.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913583278656006,1.0,0.0,0.0,3.4311447143554688,3.431168556213379,7.855455805838574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.9560546875,0.0,1379.4652099609375,1895.4371337890625,0.0,1543.233154296875,0.8658510446548462,1.0,0.0,3.0,1.0,0.0
17820540,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.8518474102020264,0.1583705097436905,0.1424199640750885,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.8554090857505798,0.1598441898822784,0.1519139409065246,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.995543897151947,0.2735543251037597,0.1750217229127884,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.8450037837028503,0.1539400070905685,0.1462525725364685,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.757198691368103,0.1098837181925773,0.4969942569732666,285.21295166015625,285.0751953125,294.0248107910156,292.7400817871094,294.0224914550781,297.2193603515625,285.2092590332031,1.0,0.2513810694217682,1.0,1.0,0.0,1.0,-1.3352874517440796,1.3352859020233154,1.4982274478825277e-06,1.0179835557937622,0.9850678443908693,0.9850678443908693,0.0,28.27580451965332,25.0,28610.06640625,-0.0,200.00816345214844,1.0,282.7414245605469,284.6321716308594,295.675048828125,297.5649108886719,293.1499938964844,293.1499938964844,282.45001220703125,30848.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723170280456543,1.0,0.0,0.0,3.622730255126953,3.622752904891968,8.757199907449831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.2548828125,0.0,1464.7811279296875,1895.4371337890625,0.0,1399.5107421875,0.8959286212921143,1.0,0.0,3.0,1.0,0.0
17820600,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.8518474102020264,0.1583705097436905,0.1424199640750885,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.8554090857505798,0.1598441898822784,0.1519139409065246,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.995543897151947,0.2735543251037597,0.1750217229127884,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.8450037837028503,0.1539400070905685,0.1462525725364685,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.757198691368103,0.1098837181925773,0.4969942569732666,285.21295166015625,285.0751953125,294.0248107910156,292.7400817871094,294.0224914550781,297.2193603515625,285.2092590332031,1.0,0.2513810694217682,1.0,1.0,0.0,1.0,-1.3352874517440796,1.3352859020233154,1.4982274478825277e-06,1.0179835557937622,0.9850678443908693,0.9850678443908693,0.0,28.27580451965332,25.0,28610.06640625,-0.0,200.00816345214844,1.0,282.7414245605469,284.6321716308594,295.675048828125,297.5649108886719,293.1499938964844,293.1499938964844,282.45001220703125,30848.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723170280456543,1.0,0.0,0.0,3.622730255126953,3.622752904891968,8.757199907449831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.2548828125,0.0,1464.7811279296875,1895.4371337890625,0.0,1399.5107421875,0.8959286212921143,1.0,0.0,3.0,1.0,0.0
17820660,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8586634993553162,0.1600396633148193,0.1441207379102707,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8585968017578125,0.159501239657402,0.1517301797866821,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9946230053901672,0.272701621055603,0.1721953451633453,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8486626744270325,0.1539391875267028,0.1463898420333862,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.759218156337738,0.1092925667762756,0.4947918653488159,284.973388671875,285.0213317871094,294.080078125,292.7684631347656,294.0777587890625,297.2198181152344,284.97088623046875,1.0,0.249960571527481,1.0,1.0,0.0,1.0,-1.3312443494796753,1.3312427997589111,1.4902543625794351e-06,1.0148497819900513,0.8830121159553528,0.8830121159553528,0.0,27.8255672454834,25.0,29302.849609375,-0.0,197.5629272460937,1.0,282.4575500488281,284.3802490234375,295.8099060058594,297.8060913085937,293.1499938964844,293.1499938964844,282.75,36797.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857096552848816,1.0,0.0,0.0,3.6443002223968506,3.64432430267334,8.861792935022095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.6259765625,0.0,1532.7928466796875,1895.4371337890625,0.0,1499.852783203125,0.9037898182868958,1.0,0.0,3.0,1.0,0.0
17820720,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8586634993553162,0.1600396633148193,0.1441207379102707,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8585968017578125,0.159501239657402,0.1517301797866821,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9946230053901672,0.272701621055603,0.1721953451633453,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8486626744270325,0.1539391875267028,0.1463898420333862,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.759218156337738,0.1092925667762756,0.4947918653488159,284.973388671875,285.0213317871094,294.080078125,292.7684631347656,294.0777587890625,297.2198181152344,284.97088623046875,1.0,0.249960571527481,1.0,1.0,0.0,1.0,-1.3312443494796753,1.3312427997589111,1.4902543625794351e-06,1.0148497819900513,0.8830121159553528,0.8830121159553528,0.0,27.8255672454834,25.0,29302.849609375,-0.0,197.5629272460937,1.0,282.4575500488281,284.3802490234375,295.8099060058594,297.8060913085937,293.1499938964844,293.1499938964844,282.75,36797.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857096552848816,1.0,0.0,0.0,3.6443002223968506,3.64432430267334,8.861792935022095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.6259765625,0.0,1532.7928466796875,1895.4371337890625,0.0,1499.852783203125,0.9037898182868958,1.0,0.0,3.0,1.0,0.0
17820780,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.8652710914611816,0.1620543152093887,0.1457143574953079,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.8614781498908997,0.159341350197792,0.1514254212379455,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.9936370253562928,0.2732411921024322,0.1694451123476028,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.8520170450210571,0.154102012515068,0.1463982909917831,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.7609198689460754,0.1088226437568664,0.4921398162841797,285.1530456542969,284.9652099609375,294.1353759765625,292.7967224121094,294.1330261230469,297.2226867675781,285.1530456542969,1.0,0.2488006353378296,1.0,1.0,0.0,1.0,-1.3263133764266968,1.3263119459152222,1.4804379588895245e-06,1.0108850002288818,1.0,1.0,0.0,27.38007545471192,28.0,28789.58203125,-0.0,194.8348693847656,1.0,282.7430419921875,284.5616760253906,295.7533569335937,297.6597900390625,293.1499938964844,293.1499938964844,282.45001220703125,32236.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722999811172485,1.0,0.0,0.0,3.7836878299713135,3.78371262550354,9.552650226396509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8974609375,0.0,1657.8572998046875,1895.4371337890625,0.0,1399.3851318359375,0.9323850870132446,1.0,0.0,3.0,1.0,0.0
