time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820840,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.8652710914611816,0.1620543152093887,0.1457143574953079,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.8614781498908997,0.159341350197792,0.1514254212379455,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.9936370253562928,0.2732411921024322,0.1694451123476028,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.8520170450210571,0.154102012515068,0.1463982909917831,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.7609198689460754,0.1088226437568664,0.4921398162841797,285.1530456542969,284.9652099609375,294.1353759765625,292.7967224121094,294.1330261230469,297.2226867675781,285.1530456542969,1.0,0.2488006353378296,1.0,1.0,0.0,1.0,-1.3263133764266968,1.3263119459152222,1.4804379588895245e-06,1.0108850002288818,1.0,1.0,0.0,27.38007545471192,28.0,28789.58203125,-0.0,194.8348693847656,1.0,282.7430419921875,284.5616760253906,295.7533569335937,297.6597900390625,293.1499938964844,293.1499938964844,282.45001220703125,32236.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722999811172485,1.0,0.0,0.0,3.7836878299713135,3.78371262550354,9.552650226396509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8974609375,0.0,1657.8572998046875,1895.4371337890625,0.0,1399.3851318359375,0.9323850870132446,1.0,0.0,3.0,1.0,0.0
17820900,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.867717981338501,0.1630425304174423,0.1466917693614959,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8619646430015564,0.1592708528041839,0.1514147818088531,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9934852719306946,0.2736713886260986,0.1690428107976913,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8527644872665405,0.1541870832443237,0.1465344130992889,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7609593272209167,0.108609989285469,0.4913429617881775,285.018310546875,284.95001220703125,294.1630249023437,292.810791015625,294.16070556640625,297.2243347167969,284.9857482910156,1.0,0.2487940937280655,1.0,1.0,0.0,1.0,-1.3261961936950684,1.3261946439743042,1.4802008081460372e-06,1.0107861757278442,1.0,1.0,0.0,27.32549095153809,28.0,29639.05859375,-0.0,194.6711883544922,1.0,282.4939270019531,284.3641052246094,295.8570251464844,297.90155029296875,293.1499938964844,293.1499938964844,282.45001220703125,33089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814841032028198,1.0,0.0,0.0,3.831066370010376,3.8310916423797607,9.793380968403651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.6943359375,0.0,1721.2437744140625,1895.4371337890625,0.0,1467.805419921875,0.943842113018036,1.0,0.0,3.0,1.0,0.0
17820960,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8678186535835266,0.1637654602527618,0.1474429070949554,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8603020906448364,0.1590104550123214,0.1512504369020462,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9938871264457704,0.2735925018787384,0.1701196134090423,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8514225482940674,0.1540853679180145,0.1465190201997757,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7591224312782288,0.1082632839679718,0.4900740385055542,284.92205810546875,284.95001220703125,294.190673828125,292.8248291015625,294.1883544921875,297.2236022949219,284.9169921875,1.0,0.2490945160388946,1.0,1.0,0.0,1.0,-1.326651096343994,1.32664954662323,1.4811166693107225e-06,1.0111651420593262,0.9494063854217528,0.9494063854217528,0.0,27.4743766784668,31.0,29648.24609375,-0.0,195.1654510498047,1.0,282.4563903808594,284.3045654296875,295.87530517578125,297.8926696777344,293.1499938964844,293.1499938964844,282.1499938964844,35205.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872648596763611,1.0,0.0,0.0,3.83799147605896,3.838016986846924,9.82881715572148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.81689453125,0.0,1746.2996826171875,1895.4371337890625,0.0,1511.7357177734375,0.9462440609931946,1.0,0.0,3.0,1.0,0.0
17821020,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.8634809851646423,0.1650237590074539,0.1486349105834961,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.8527138233184814,0.1582869887351989,0.1506456732749939,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.9956350326538086,0.2719128727912903,0.1753179430961609,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8445745706558228,0.1536756455898285,0.1462124437093734,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.7516700625419617,0.1073923408985138,0.4865294992923736,284.783203125,284.95001220703125,294.2459411621094,292.85284423828125,294.2436218261719,297.2210998535156,284.802490234375,1.0,0.2504746615886688,1.0,1.0,0.0,1.0,-1.328972101211548,1.3289706707000732,1.48575531966344e-06,1.0130553245544434,0.7687491774559021,0.7687491774559021,0.0,28.217124938964844,25.0,29824.8125,-0.0,197.6539764404297,1.0,282.1571655273437,284.2200927734375,295.8966979980469,297.9466857910156,293.1499938964844,293.1499938964844,282.45001220703125,48273.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006855607032776,1.0,0.0,0.0,3.4281156063079834,3.4281396865844727,7.841591695978423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.8486328125,0.0,1386.2911376953125,1895.4371337890625,0.0,1616.16748046875,0.8656290769577026,1.0,0.0,3.0,1.0,0.0
17821080,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.8634809851646423,0.1650237590074539,0.1486349105834961,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.8527138233184814,0.1582869887351989,0.1506456732749939,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.9956350326538086,0.2719128727912903,0.1753179430961609,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8445745706558228,0.1536756455898285,0.1462124437093734,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.7516700625419617,0.1073923408985138,0.4865294992923736,284.783203125,284.95001220703125,294.2459411621094,292.85284423828125,294.2436218261719,297.2210998535156,284.802490234375,1.0,0.2504746615886688,1.0,1.0,0.0,1.0,-1.328972101211548,1.3289706707000732,1.48575531966344e-06,1.0130553245544434,0.7687491774559021,0.7687491774559021,0.0,28.217124938964844,25.0,29824.8125,-0.0,197.6539764404297,1.0,282.1571655273437,284.2200927734375,295.8966979980469,297.9466857910156,293.1499938964844,293.1499938964844,282.45001220703125,48273.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006855607032776,1.0,0.0,0.0,3.4281156063079834,3.4281396865844727,7.841591695978423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.8486328125,0.0,1386.2911376953125,1895.4371337890625,0.0,1616.16748046875,0.8656290769577026,1.0,0.0,3.0,1.0,0.0
17821140,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8700249195098877,0.1672842502593994,0.1503743678331375,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8552190065383911,0.1582070589065551,0.1503508388996124,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9948449730873108,0.2707697451114654,0.1728513687849044,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8475003242492676,0.1538736522197723,0.1461907774209976,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7529429197311401,0.1069387421011924,0.4837475419044494,285.0316467285156,284.95001220703125,294.3011779785156,292.88067626953125,294.298828125,297.2279357910156,285.0279235839844,1.0,0.2490404397249221,1.0,1.0,0.0,1.0,-1.3243849277496338,1.3243834972381592,1.476745183026651e-06,1.0094819068908691,0.9315677881240844,0.9315677881240844,0.0,27.80586242675781,25.0,29559.74609375,-0.0,195.1247711181641,1.0,282.4408874511719,284.4270324707031,295.8167419433594,297.7689208984375,293.1499938964844,293.1499938964844,282.1499938964844,32406.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817865967750549,1.0,0.0,0.0,3.5618021488189697,3.5618247985839844,8.465115683975455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.6826171875,0.0,1411.0032958984375,1895.4371337890625,0.0,1470.0882568359375,0.8831890225410461,1.0,0.0,3.0,1.0,0.0
17821200,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8700249195098877,0.1672842502593994,0.1503743678331375,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8552190065383911,0.1582070589065551,0.1503508388996124,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9948449730873108,0.2707697451114654,0.1728513687849044,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8475003242492676,0.1538736522197723,0.1461907774209976,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7529429197311401,0.1069387421011924,0.4837475419044494,285.0316467285156,284.95001220703125,294.3011779785156,292.88067626953125,294.298828125,297.2279357910156,285.0279235839844,1.0,0.2490404397249221,1.0,1.0,0.0,1.0,-1.3243849277496338,1.3243834972381592,1.476745183026651e-06,1.0094819068908691,0.9315677881240844,0.9315677881240844,0.0,27.80586242675781,25.0,29559.74609375,-0.0,195.1247711181641,1.0,282.4408874511719,284.4270324707031,295.8167419433594,297.7689208984375,293.1499938964844,293.1499938964844,282.1499938964844,32406.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817865967750549,1.0,0.0,0.0,3.5618021488189697,3.5618247985839844,8.465115683975455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.6826171875,0.0,1411.0032958984375,1895.4371337890625,0.0,1470.0882568359375,0.8831890225410461,1.0,0.0,3.0,1.0,0.0
17821260,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8776925802230835,0.1691204756498336,0.1522051244974136,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8588578104972839,0.1579433977603912,0.1502130180597305,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9937386512756348,0.2708030939102173,0.1697176098823547,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.8515090346336365,0.1538764983415603,0.1463047564029693,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.7552652359008789,0.1063987240195274,0.481632798910141,284.84539794921875,284.95001220703125,294.3562927246094,292.90838623046875,294.3539733886719,297.2298278808594,284.8560791015625,1.0,0.2479267120361328,1.0,1.0,0.0,1.0,-1.320252776145935,1.320251226425171,1.4686078202430508e-06,1.006205916404724,0.7837866544723511,0.7837866544723511,0.0,27.32168197631836,28.0,29825.974609375,-0.0,192.60543823242188,1.0,282.1581115722656,284.2691650390625,295.93603515625,297.9677124023437,293.1499938964844,293.1499938964844,282.45001220703125,43231.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924265027046204,1.0,0.0,0.0,3.359896421432495,3.3599190711975098,7.53260337660322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.68505859375,0.0,1283.53662109375,1895.4371337890625,0.0,1551.5045166015625,0.8460534811019897,1.0,0.0,3.0,1.0,0.0
17821320,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8776925802230835,0.1691204756498336,0.1522051244974136,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8588578104972839,0.1579433977603912,0.1502130180597305,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9937386512756348,0.2708030939102173,0.1697176098823547,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.8515090346336365,0.1538764983415603,0.1463047564029693,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.7552652359008789,0.1063987240195274,0.481632798910141,284.84539794921875,284.95001220703125,294.3562927246094,292.90838623046875,294.3539733886719,297.2298278808594,284.8560791015625,1.0,0.2479267120361328,1.0,1.0,0.0,1.0,-1.320252776145935,1.320251226425171,1.4686078202430508e-06,1.006205916404724,0.7837866544723511,0.7837866544723511,0.0,27.32168197631836,28.0,29825.974609375,-0.0,192.60543823242188,1.0,282.1581115722656,284.2691650390625,295.93603515625,297.9677124023437,293.1499938964844,293.1499938964844,282.45001220703125,43231.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924265027046204,1.0,0.0,0.0,3.359896421432495,3.3599190711975098,7.53260337660322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.68505859375,0.0,1283.53662109375,1895.4371337890625,0.0,1551.5045166015625,0.8460534811019897,1.0,0.0,3.0,1.0,0.0
17821380,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.880763590335846,0.1714841276407241,0.1541097313165664,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8580616116523743,0.1579968780279159,0.1501135528087616,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9939188361167908,0.2714246809482574,0.1702063977718353,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8511763215065002,0.1541748046875,0.146444171667099,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7537621259689331,0.1060852110385894,0.4797193109989166,285.06005859375,284.95001220703125,294.4113464355469,292.9359741210937,294.40899658203125,297.23486328125,285.05596923828125,1.0,0.2482364326715469,1.0,1.0,0.0,1.0,-1.3208725452423096,1.3208709955215454,1.4698392760692514e-06,1.0067113637924194,0.9479295015335084,0.9479295015335084,0.0,27.39618682861328,31.0,29651.029296875,-0.0,192.9872283935547,1.0,282.4405212402344,284.45147705078125,295.8854675292969,297.8365783691406,293.1499938964844,293.1499938964844,282.1499938964844,30948.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772042512893677,1.0,0.0,0.0,3.529831647872925,3.529853820800781,8.313833177453489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.23876953125,0.0,1366.990478515625,1895.4371337890625,0.0,1435.707763671875,0.8749672174453735,1.0,0.0,3.0,1.0,0.0
17821440,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.880763590335846,0.1714841276407241,0.1541097313165664,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8580616116523743,0.1579968780279159,0.1501135528087616,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9939188361167908,0.2714246809482574,0.1702063977718353,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8511763215065002,0.1541748046875,0.146444171667099,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7537621259689331,0.1060852110385894,0.4797193109989166,285.06005859375,284.95001220703125,294.4113464355469,292.9359741210937,294.40899658203125,297.23486328125,285.05596923828125,1.0,0.2482364326715469,1.0,1.0,0.0,1.0,-1.3208725452423096,1.3208709955215454,1.4698392760692514e-06,1.0067113637924194,0.9479295015335084,0.9479295015335084,0.0,27.39618682861328,31.0,29651.029296875,-0.0,192.9872283935547,1.0,282.4405212402344,284.45147705078125,295.8854675292969,297.8365783691406,293.1499938964844,293.1499938964844,282.1499938964844,30948.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772042512893677,1.0,0.0,0.0,3.529831647872925,3.529853820800781,8.313833177453489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.23876953125,0.0,1366.990478515625,1895.4371337890625,0.0,1435.707763671875,0.8749672174453735,1.0,0.0,3.0,1.0,0.0
17821500,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8812993764877319,0.1725546270608902,0.1552027016878128,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8567100763320923,0.1579846292734146,0.1501840949058532,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9943466782569884,0.2714162468910217,0.1713991463184356,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8500670790672302,0.1542801856994629,0.1466257721185684,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.752220869064331,0.1059143021702766,0.479212999343872,284.917724609375,284.95001220703125,294.43878173828125,292.94970703125,294.4364929199219,297.23699951171875,284.88629150390625,1.0,0.24886354804039,1.0,1.0,0.0,1.0,-1.3233107328414917,1.323309302330017,1.4746821079825168e-06,1.0086907148361206,0.8715003728866577,0.8715003728866577,0.0,27.594385147094727,31.0,30435.861328125,-0.0,194.2764434814453,1.0,282.1994323730469,284.2561340332031,295.9928283691406,298.0839538574219,293.1499938964844,293.1499938964844,282.1499938964844,34054.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862902641296387,1.0,0.0,0.0,3.570266962051392,3.5702898502349854,8.505398909619544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.4638671875,0.0,1432.0205078125,1895.4371337890625,0.0,1504.2838134765625,0.8839236497879028,1.0,0.0,3.0,1.0,0.0
17821560,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8796175122261047,0.1733657717704773,0.1560293287038803,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8534783720970154,0.1577929556369781,0.1500830799341201,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9951761364936828,0.2707480788230896,0.1738587170839309,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8471119403839111,0.1542073637247085,0.1466369479894638,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7490636706352234,0.1056157872080802,0.4781668186187744,284.85888671875,284.95001220703125,294.4662170410156,292.96337890625,294.4638977050781,297.23590087890625,284.8662414550781,1.0,0.2497443556785583,1.0,1.0,0.0,1.0,-1.3258914947509766,1.325890064239502,1.479822685723775e-06,1.0107892751693726,0.8057017922401428,0.8057017922401428,0.0,27.969629287719727,25.0,30213.154296875,-0.0,196.01904296875,1.0,282.1585388183594,284.2645568847656,296.00958251953125,298.0619812011719,293.1499938964844,293.1499938964844,282.45001220703125,40896.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916911602020264,1.0,0.0,0.0,3.4161343574523926,3.4161570072174072,7.786874789417197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.83740234375,0.0,1322.5054931640625,1895.4371337890625,0.0,1545.808349609375,0.8562050461769104,1.0,0.0,3.0,1.0,0.0
17821620,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8869622945785522,0.175729289650917,0.1579199284315109,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8567044734954834,0.1578399240970611,0.1499716192483902,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.994235336780548,0.2700743675231933,0.1710841506719589,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8506584167480469,0.1544712036848068,0.1467374265193939,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7510536909103394,0.1053033992648124,0.4762404561042785,285.0631408691406,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.23992919921875,285.0585021972656,1.0,0.248442992568016,1.0,1.0,0.0,1.0,-1.3225106000900269,1.3225090503692627,1.4732411273143953e-06,1.0082051753997805,0.966635286808014,0.966635286808014,0.0,27.542593002319336,25.0,29937.947265625,-0.0,193.88194274902344,1.0,282.44110107421875,284.4417724609375,295.9533996582031,297.9275817871094,293.1499938964844,293.1499938964844,282.1499938964844,30836.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793683171272278,1.0,0.0,0.0,3.5832502841949463,3.583272933959961,8.567371310164162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.02587890625,0.0,1422.2398681640625,1895.4371337890625,0.0,1451.891845703125,0.8868526220321655,1.0,0.0,3.0,1.0,0.0
17821680,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8869622945785522,0.175729289650917,0.1579199284315109,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8567044734954834,0.1578399240970611,0.1499716192483902,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.994235336780548,0.2700743675231933,0.1710841506719589,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8506584167480469,0.1544712036848068,0.1467374265193939,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7510536909103394,0.1053033992648124,0.4762404561042785,285.0631408691406,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.23992919921875,285.0585021972656,1.0,0.248442992568016,1.0,1.0,0.0,1.0,-1.3225106000900269,1.3225090503692627,1.4732411273143953e-06,1.0082051753997805,0.966635286808014,0.966635286808014,0.0,27.542593002319336,25.0,29937.947265625,-0.0,193.88194274902344,1.0,282.44110107421875,284.4417724609375,295.9533996582031,297.9275817871094,293.1499938964844,293.1499938964844,282.1499938964844,30836.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793683171272278,1.0,0.0,0.0,3.5832502841949463,3.583272933959961,8.567371310164162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.02587890625,0.0,1422.2398681640625,1895.4371337890625,0.0,1451.891845703125,0.8868526220321655,1.0,0.0,3.0,1.0,0.0
17821740,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8947585821151733,0.1776037663221359,0.1598066985607147,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8604132533073425,0.1576267331838607,0.1498990803956985,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9930827021598816,0.2703531384468078,0.1679995357990265,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8546590805053711,0.154464840888977,0.1468607485294342,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7534691691398621,0.1048274785280227,0.4744938611984253,284.8476257324219,284.95001220703125,294.5754699707031,293.01776123046875,294.5731506347656,297.240966796875,284.85357666015625,1.0,0.2474465072154998,1.0,1.0,0.0,1.0,-1.3190360069274902,1.3190345764160156,1.466425374019309e-06,1.0054699182510376,0.8123051524162292,0.8123051524162292,0.0,27.08318901062012,28.0,30355.408203125,-0.0,191.65109252929688,1.0,282.1581726074219,284.24078369140625,296.0643920898437,298.1325378417969,293.1499938964844,293.1499938964844,282.45001220703125,41020.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939926147460938,1.0,0.0,0.0,3.472719192504883,3.4727425575256348,8.046975494835351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.53466796875,0.0,1380.470947265625,1895.4371337890625,0.0,1563.6700439453125,0.8683359026908875,1.0,0.0,3.0,1.0,0.0
17821800,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8947585821151733,0.1776037663221359,0.1598066985607147,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8604132533073425,0.1576267331838607,0.1498990803956985,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9930827021598816,0.2703531384468078,0.1679995357990265,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8546590805053711,0.154464840888977,0.1468607485294342,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7534691691398621,0.1048274785280227,0.4744938611984253,284.8476257324219,284.95001220703125,294.5754699707031,293.01776123046875,294.5731506347656,297.240966796875,284.85357666015625,1.0,0.2474465072154998,1.0,1.0,0.0,1.0,-1.3190360069274902,1.3190345764160156,1.466425374019309e-06,1.0054699182510376,0.8123051524162292,0.8123051524162292,0.0,27.08318901062012,28.0,30355.408203125,-0.0,191.65109252929688,1.0,282.1581726074219,284.24078369140625,296.0643920898437,298.1325378417969,293.1499938964844,293.1499938964844,282.45001220703125,41020.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939926147460938,1.0,0.0,0.0,3.472719192504883,3.4727425575256348,8.046975494835351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.53466796875,0.0,1380.470947265625,1895.4371337890625,0.0,1563.6700439453125,0.8683359026908875,1.0,0.0,3.0,1.0,0.0
17821860,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8974509835243225,0.1800072938203811,0.1617297828197479,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8593317270278931,0.1576898247003555,0.1498089730739593,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9933652877807616,0.2710071504116058,0.1687283962965011,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8539406657218933,0.1547140628099441,0.1469537019729614,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7517539262771606,0.1045272946357727,0.4726721346378326,285.06072998046875,284.95001220703125,294.6297607421875,293.04473876953125,294.6274719238281,297.24676513671875,285.0577087402344,1.0,0.2478545606136322,1.0,1.0,0.0,1.0,-1.3200318813323977,1.3200304508209229,1.468405571358744e-06,1.006285548210144,0.9726309776306152,0.9726309776306152,0.0,27.193994522094727,31.0,30102.78515625,-0.0,192.24313354492188,1.0,282.4414978027344,284.4331970214844,296.0018920898437,297.9846496582031,293.1499938964844,293.1499938964844,282.1499938964844,31169.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803001165390015,1.0,0.0,0.0,3.6173691749572754,3.617392063140869,8.731300908948469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.94287109375,0.0,1461.3504638671875,1895.4371337890625,0.0,1458.88916015625,0.8948343992233276,1.0,0.0,3.0,1.0,0.0
17821920,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8974509835243225,0.1800072938203811,0.1617297828197479,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8593317270278931,0.1576898247003555,0.1498089730739593,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9933652877807616,0.2710071504116058,0.1687283962965011,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8539406657218933,0.1547140628099441,0.1469537019729614,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7517539262771606,0.1045272946357727,0.4726721346378326,285.06072998046875,284.95001220703125,294.6297607421875,293.04473876953125,294.6274719238281,297.24676513671875,285.0577087402344,1.0,0.2478545606136322,1.0,1.0,0.0,1.0,-1.3200318813323977,1.3200304508209229,1.468405571358744e-06,1.006285548210144,0.9726309776306152,0.9726309776306152,0.0,27.193994522094727,31.0,30102.78515625,-0.0,192.24313354492188,1.0,282.4414978027344,284.4331970214844,296.0018920898437,297.9846496582031,293.1499938964844,293.1499938964844,282.1499938964844,31169.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803001165390015,1.0,0.0,0.0,3.6173691749572754,3.617392063140869,8.731300908948469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.94287109375,0.0,1461.3504638671875,1895.4371337890625,0.0,1458.88916015625,0.8948343992233276,1.0,0.0,3.0,1.0,0.0
17821980,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8959990739822388,0.181944191455841,0.1637106835842132,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8546096682548523,0.1575278788805008,0.1498163938522339,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9947409629821776,0.2703348398208618,0.1725421845912933,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8496131896972656,0.1547268331050872,0.1471268683671951,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7469799518585205,0.1040861159563064,0.4712371826171875,284.8544921875,284.95001220703125,294.6838073730469,293.071533203125,294.6815185546875,297.2454528808594,284.8602905273437,1.0,0.2494490891695022,1.0,1.0,0.0,1.0,-1.325481414794922,1.3254799842834473,1.479240381740965e-06,1.01071298122406,0.8268540501594543,0.8268540501594543,0.0,27.78878402709961,25.0,30731.177734375,-0.0,195.46832275390625,1.0,282.1578674316406,284.2346496582031,296.11865234375,298.2043151855469,293.1499938964844,293.1499938964844,282.45001220703125,40355.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949325799942017,1.0,0.0,0.0,3.526566505432129,3.52659010887146,8.298459306388395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.025390625,0.0,1431.6138916015625,1895.4371337890625,0.0,1570.993896484375,0.8798179030418396,1.0,0.0,3.0,1.0,0.0
17822040,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8959990739822388,0.181944191455841,0.1637106835842132,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8546096682548523,0.1575278788805008,0.1498163938522339,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9947409629821776,0.2703348398208618,0.1725421845912933,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8496131896972656,0.1547268331050872,0.1471268683671951,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7469799518585205,0.1040861159563064,0.4712371826171875,284.8544921875,284.95001220703125,294.6838073730469,293.071533203125,294.6815185546875,297.2454528808594,284.8602905273437,1.0,0.2494490891695022,1.0,1.0,0.0,1.0,-1.325481414794922,1.3254799842834473,1.479240381740965e-06,1.01071298122406,0.8268540501594543,0.8268540501594543,0.0,27.78878402709961,25.0,30731.177734375,-0.0,195.46832275390625,1.0,282.1578674316406,284.2346496582031,296.11865234375,298.2043151855469,293.1499938964844,293.1499938964844,282.45001220703125,40355.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949325799942017,1.0,0.0,0.0,3.526566505432129,3.52659010887146,8.298459306388395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.025390625,0.0,1431.6138916015625,1895.4371337890625,0.0,1570.993896484375,0.8798179030418396,1.0,0.0,3.0,1.0,0.0
17822100,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8976668119430542,0.1830253452062606,0.1645398437976837,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8544865846633911,0.1574856042861938,0.1496962904930114,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.994713544845581,0.2696574330329895,0.1724612116813659,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.849638044834137,0.1547666192054748,0.1470873653888702,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7464829087257385,0.1038820743560791,0.4700810313224792,285.0082092285156,284.95001220703125,294.7107238769531,293.0848693847656,294.7084350585937,297.24517822265625,285.037841796875,1.0,0.249130442738533,1.0,1.0,0.0,1.0,-1.3248045444488523,1.324803113937378,1.477973910368746e-06,1.0102529525756836,0.9180355072021484,0.9180355072021484,0.0,27.768564224243164,25.0,30210.271484375,-0.0,195.186752319336,1.0,282.3985290527344,284.4267272949219,296.0462341308594,298.0053100585937,293.1499938964844,293.1499938964844,282.45001220703125,35235.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686672031879425,1.0,0.0,0.0,3.533464193344116,3.53348708152771,8.330953278345987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.71044921875,0.0,1401.803955078125,1895.4371337890625,0.0,1507.200439453125,0.8817799091339111,1.0,0.0,3.0,1.0,0.0
17822160,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9033021330833436,0.1843667328357696,0.1656455844640731,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8577939867973328,0.1576192528009414,0.1497437804937362,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9937928915023804,0.269632339477539,0.1698638945817947,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8530305624008179,0.1549752205610275,0.1472087800502777,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7488892078399658,0.1037985906004905,0.4694257080554962,285.06353759765625,284.95001220703125,294.737548828125,293.09814453125,294.7352905273437,297.249267578125,285.0602722167969,1.0,0.2482210099697113,1.0,1.0,0.0,1.0,-1.322431206703186,1.3224297761917114,1.4733162743141293e-06,1.0083956718444824,0.9883816838264464,0.9883816838264464,0.0,27.384904861450195,28.0,30396.359375,-0.0,193.49969482421875,1.0,282.4418334960937,284.4237060546875,296.060546875,298.0639343261719,293.1499938964844,293.1499938964844,282.1499938964844,31320.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68244469165802,1.0,0.0,0.0,3.6711251735687256,3.6711485385894775,8.992732887236343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.87841796875,0.0,1521.5809326171875,1895.4371337890625,0.0,1475.06005859375,0.9070141911506652,1.0,0.0,3.0,1.0,0.0
17822220,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9069430232048036,0.1862645298242569,0.1675857752561569,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8577287793159485,0.1574744284152984,0.1497486978769302,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.993815004825592,0.269498199224472,0.1699237376451492,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8532285094261169,0.1549770832061767,0.1473530679941177,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7480632662773132,0.1033645123243331,0.4679281711578369,284.8488464355469,284.95001220703125,294.7909851074219,293.1246032714844,294.78875732421875,297.24871826171875,284.8535461425781,1.0,0.2485525608062744,1.0,1.0,0.0,1.0,-1.3232100009918213,1.3232084512710571,1.474872760809376e-06,1.0090372562408447,0.8362073302268982,0.8362073302268982,0.0,27.40568923950196,25.0,30952.455078125,-0.0,193.81642150878903,1.0,282.157470703125,284.216064453125,296.17120361328125,298.27362060546875,293.1499938964844,293.1499938964844,282.45001220703125,40278.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696996808052063,1.0,0.0,0.0,3.5843374729156494,3.5843617916107178,8.572571346121549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.45556640625,0.0,1492.7703857421875,1895.4371337890625,0.0,1587.1334228515625,0.8924351930618286,1.0,0.0,3.0,1.0,0.0
17822280,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9069430232048036,0.1862645298242569,0.1675857752561569,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8577287793159485,0.1574744284152984,0.1497486978769302,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.993815004825592,0.269498199224472,0.1699237376451492,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8532285094261169,0.1549770832061767,0.1473530679941177,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7480632662773132,0.1033645123243331,0.4679281711578369,284.8488464355469,284.95001220703125,294.7909851074219,293.1246032714844,294.78875732421875,297.24871826171875,284.8535461425781,1.0,0.2485525608062744,1.0,1.0,0.0,1.0,-1.3232100009918213,1.3232084512710571,1.474872760809376e-06,1.0090372562408447,0.8362073302268982,0.8362073302268982,0.0,27.40568923950196,25.0,30952.455078125,-0.0,193.81642150878903,1.0,282.157470703125,284.216064453125,296.17120361328125,298.27362060546875,293.1499938964844,293.1499938964844,282.45001220703125,40278.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696996808052063,1.0,0.0,0.0,3.5843374729156494,3.5843617916107178,8.572571346121549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.45556640625,0.0,1492.7703857421875,1895.4371337890625,0.0,1587.1334228515625,0.8924351930618286,1.0,0.0,3.0,1.0,0.0
17822340,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9144586324691772,0.1886471956968307,0.1694776564836502,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8607422709465027,0.1575892567634582,0.1496940702199936,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9928560853004456,0.2696604430675506,0.1674266159534454,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8564383387565613,0.1552214920520782,0.1474267840385437,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7497904896736145,0.1030865609645843,0.4661507308483124,285.0630187988281,284.95001220703125,294.8441162109375,293.1509094238281,294.84185791015625,297.2529296875,285.06011962890625,1.0,0.2475234866142273,1.0,1.0,0.0,1.0,-1.3203753232955933,1.320373773574829,1.4693498542328598e-06,1.0068532228469849,0.99760103225708,0.99760103225708,0.0,27.037187576293945,28.0,30580.791015625,-0.0,192.00857543945312,1.0,282.44244384765625,284.41436767578125,296.1097412109375,298.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,31605.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837102770805359,1.0,0.0,0.0,3.711517572402954,3.711541414260864,9.19171043278766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.02392578125,0.0,1569.260009765625,1895.4371337890625,0.0,1484.645751953125,0.916330873966217,1.0,0.0,3.0,1.0,0.0
17822400,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9144586324691772,0.1886471956968307,0.1694776564836502,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8607422709465027,0.1575892567634582,0.1496940702199936,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9928560853004456,0.2696604430675506,0.1674266159534454,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8564383387565613,0.1552214920520782,0.1474267840385437,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7497904896736145,0.1030865609645843,0.4661507308483124,285.0630187988281,284.95001220703125,294.8441162109375,293.1509094238281,294.84185791015625,297.2529296875,285.06011962890625,1.0,0.2475234866142273,1.0,1.0,0.0,1.0,-1.3203753232955933,1.320373773574829,1.4693498542328598e-06,1.0068532228469849,0.99760103225708,0.99760103225708,0.0,27.037187576293945,28.0,30580.791015625,-0.0,192.00857543945312,1.0,282.44244384765625,284.41436767578125,296.1097412109375,298.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,31605.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837102770805359,1.0,0.0,0.0,3.711517572402954,3.711541414260864,9.19171043278766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.02392578125,0.0,1569.260009765625,1895.4371337890625,0.0,1484.645751953125,0.916330873966217,1.0,0.0,3.0,1.0,0.0
17822460,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9176111221313475,0.1904892176389694,0.1713810563087463,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8602108955383301,0.1574819535017013,0.149736613035202,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9930497407913208,0.2699262201786041,0.167915478348732,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8561303615570068,0.1552329659461975,0.1475825309753418,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7485531568527222,0.1026717200875282,0.4647488594055176,284.8485717773437,284.95001220703125,294.8968200683594,293.1770324707031,294.8946228027344,297.2519226074219,284.8526306152344,1.0,0.2479887902736663,1.0,1.0,0.0,1.0,-1.321799397468567,1.3217979669570925,1.4721836123499088e-06,1.0080171823501587,0.8455560803413391,0.8455560803413391,0.0,27.12348937988281,31.0,31168.00390625,-0.0,192.69384765625,1.0,282.1572265625,284.20458984375,296.2217712402344,298.3368835449219,293.1499938964844,293.1499938964844,282.45001220703125,40089.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979026794433594,1.0,0.0,0.0,3.6298716068267822,3.6298961639404297,8.791759569248825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.10986328125,0.0,1541.3182373046875,1895.4371337890625,0.0,1594.2406005859375,0.9023945331573486,1.0,0.0,3.0,1.0,0.0
17822520,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9176111221313475,0.1904892176389694,0.1713810563087463,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8602108955383301,0.1574819535017013,0.149736613035202,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9930497407913208,0.2699262201786041,0.167915478348732,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8561303615570068,0.1552329659461975,0.1475825309753418,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7485531568527222,0.1026717200875282,0.4647488594055176,284.8485717773437,284.95001220703125,294.8968200683594,293.1770324707031,294.8946228027344,297.2519226074219,284.8526306152344,1.0,0.2479887902736663,1.0,1.0,0.0,1.0,-1.321799397468567,1.3217979669570925,1.4721836123499088e-06,1.0080171823501587,0.8455560803413391,0.8455560803413391,0.0,27.12348937988281,31.0,31168.00390625,-0.0,192.69384765625,1.0,282.1572265625,284.20458984375,296.2217712402344,298.3368835449219,293.1499938964844,293.1499938964844,282.45001220703125,40089.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979026794433594,1.0,0.0,0.0,3.6298716068267822,3.6298961639404297,8.791759569248825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.10986328125,0.0,1541.3182373046875,1895.4371337890625,0.0,1594.2406005859375,0.9023945331573486,1.0,0.0,3.0,1.0,0.0
17822580,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9152618646621704,0.1928155869245529,0.1732475906610489,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8553130030632019,0.1576427370309829,0.1497541666030883,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9945143461227416,0.2694577574729919,0.171879693865776,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8514909744262695,0.1554963737726211,0.1477025598287582,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.7436323165893555,0.1024178341031074,0.4632259309291839,285.0714416503906,284.95001220703125,294.9491577148437,293.2030029296875,294.94696044921875,297.25396728515625,285.0703430175781,1.0,0.2495915293693542,1.0,1.0,0.0,1.0,-1.3271329402923584,1.3271315097808838,1.4827706991127345e-06,1.0123127698898315,1.0,1.0,0.0,27.73178482055664,25.0,30912.173828125,-0.0,195.9149169921875,1.0,282.4428100585937,284.4146728515625,296.16314697265625,298.1945495605469,293.1499938964844,293.1499938964844,282.1499938964844,31843.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848223805427551,1.0,0.0,0.0,3.749349355697632,3.7493736743927,9.380049164064984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.796875,0.0,1614.584228515625,1895.4371337890625,0.0,1493.0948486328125,0.9249401092529296,1.0,0.0,3.0,1.0,0.0
17822640,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9152618646621704,0.1928155869245529,0.1732475906610489,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8553130030632019,0.1576427370309829,0.1497541666030883,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9945143461227416,0.2694577574729919,0.171879693865776,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8514909744262695,0.1554963737726211,0.1477025598287582,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.7436323165893555,0.1024178341031074,0.4632259309291839,285.0714416503906,284.95001220703125,294.9491577148437,293.2030029296875,294.94696044921875,297.25396728515625,285.0703430175781,1.0,0.2495915293693542,1.0,1.0,0.0,1.0,-1.3271329402923584,1.3271315097808838,1.4827706991127345e-06,1.0123127698898315,1.0,1.0,0.0,27.73178482055664,25.0,30912.173828125,-0.0,195.9149169921875,1.0,282.4428100585937,284.4146728515625,296.16314697265625,298.1945495605469,293.1499938964844,293.1499938964844,282.1499938964844,31843.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848223805427551,1.0,0.0,0.0,3.749349355697632,3.7493736743927,9.380049164064984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.796875,0.0,1614.584228515625,1895.4371337890625,0.0,1493.0948486328125,0.9249401092529296,1.0,0.0,3.0,1.0,0.0
