time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822700,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9185665845870972,0.1938632428646087,0.1743310987949371,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8564435243606567,0.157708540558815,0.1498849838972091,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9942637085914612,0.2689592242240906,0.1711640208959579,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.852692723274231,0.1556082665920257,0.1478776186704635,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7441788911819458,0.1022854149341583,0.462836891412735,284.9310607910156,284.95001220703125,294.97515869140625,293.2159118652344,294.9729919433594,297.2545166015625,284.8992919921875,1.0,0.2493135780096054,1.0,1.0,0.0,1.0,-1.3274799585342407,1.3274784088134766,1.4835375168331666e-06,1.012675404548645,0.9388009309768676,0.9388009309768676,0.0,27.643354415893555,25.0,31724.439453125,-0.0,195.8353576660156,1.0,282.1952514648437,284.21484375,296.2660522460937,298.4407958984375,293.1499938964844,293.1499938964844,282.1499938964844,33849.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944951415061951,1.0,0.0,0.0,3.791385173797608,3.791410207748413,9.591557272869975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.72314453125,0.0,1679.5128173828125,1895.4371337890625,0.0,1567.5836181640625,0.9341834783554076,1.0,0.0,3.0,1.0,0.0
17822760,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9234091639518738,0.1945760846138,0.1750793159008026,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8589511513710022,0.1575810760259628,0.1498288363218307,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9934931397438048,0.2684705555438995,0.1690634489059448,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8552494645118713,0.1555269658565521,0.1478652656078338,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.74586021900177,0.1020193621516227,0.4618430435657501,284.8533935546875,284.95001220703125,295.0010681152344,293.2287902832031,294.9989013671875,297.2513122558594,284.85467529296875,1.0,0.2484139055013656,1.0,1.0,0.0,1.0,-1.3245840072631836,1.324582576751709,1.4778387367186951e-06,1.010406255722046,0.862895667552948,0.862895667552948,0.0,27.320526123046875,28.0,31503.20703125,-0.0,194.09988403320312,1.0,282.1566772460937,284.1921691894531,296.2782592773437,298.4161682128906,293.1499938964844,293.1499938964844,282.45001220703125,39249.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999567151069641,1.0,0.0,0.0,3.692902088165283,3.692927122116089,9.099737781070872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.62646484375,0.0,1606.027099609375,1895.4371337890625,0.0,1610.41162109375,0.915908932685852,1.0,0.0,3.0,1.0,0.0
17822820,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.926548957824707,0.19675974547863,0.1768059283494949,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8586702346801758,0.1577541232109069,0.1498440057039261,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9935868978500366,0.2685723900794983,0.1693116128444671,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8551216125488281,0.1557788401842117,0.1479596495628357,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7447724938392639,0.1017604172229766,0.460220605134964,285.0653381347656,284.95001220703125,295.0525207519531,293.2544250488281,295.05035400390625,297.2533569335937,285.0651550292969,1.0,0.2487473487854004,1.0,1.0,0.0,1.0,-1.3251323699951172,1.3251309394836426,1.4788995486014755e-06,1.010817289352417,1.0,1.0,0.0,27.361230850219727,25.0,31094.54296875,-0.0,194.38270568847656,1.0,282.4422607421875,284.40045166015625,296.21563720703125,298.2621459960937,293.1499938964844,293.1499938964844,282.1499938964844,32429.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869363188743591,1.0,0.0,0.0,3.7952089309692383,3.795233726501465,9.61091359386046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.61279296875,0.0,1673.021240234375,1895.4371337890625,0.0,1509.2213134765625,0.9354275465011596,1.0,0.0,3.0,1.0,0.0
17822880,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.926548957824707,0.19675974547863,0.1768059283494949,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8586702346801758,0.1577541232109069,0.1498440057039261,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9935868978500366,0.2685723900794983,0.1693116128444671,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8551216125488281,0.1557788401842117,0.1479596495628357,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7447724938392639,0.1017604172229766,0.460220605134964,285.0653381347656,284.95001220703125,295.0525207519531,293.2544250488281,295.05035400390625,297.2533569335937,285.0651550292969,1.0,0.2487473487854004,1.0,1.0,0.0,1.0,-1.3251323699951172,1.3251309394836426,1.4788995486014755e-06,1.010817289352417,1.0,1.0,0.0,27.361230850219727,25.0,31094.54296875,-0.0,194.38270568847656,1.0,282.4422607421875,284.40045166015625,296.21563720703125,298.2621459960937,293.1499938964844,293.1499938964844,282.1499938964844,32429.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869363188743591,1.0,0.0,0.0,3.7952089309692383,3.795233726501465,9.61091359386046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.61279296875,0.0,1673.021240234375,1895.4371337890625,0.0,1509.2213134765625,0.9354275465011596,1.0,0.0,3.0,1.0,0.0
17822940,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9342026710510254,0.1983809620141983,0.1785132139921188,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8621233701705933,0.1577185094356537,0.1499398201704025,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9925622344017028,0.2684766352176666,0.166698157787323,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8586636781692505,0.1558133512735366,0.1481223106384277,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7467977404594421,0.101371094584465,0.4588626027107239,284.8520202636719,284.95001220703125,295.1034851074219,293.2798767089844,295.1013488769531,297.25030517578125,284.8536682128906,1.0,0.2477618306875229,1.0,1.0,0.0,1.0,-1.3227298259735107,1.3227282762527466,1.474222585784446e-06,1.0089808702468872,0.8701012134552002,0.8701012134552002,0.0,26.98677062988281,28.0,31690.5859375,-0.0,192.706771850586,1.0,282.15594482421875,284.18218994140625,296.3259582519531,298.4752502441406,293.1499938964844,293.1499938964844,282.45001220703125,39306.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011941075325012,1.0,0.0,0.0,3.731579542160034,3.731604814529419,9.29134671423526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.51953125,0.0,1651.131103515625,1895.4371337890625,0.0,1620.1895751953125,0.9246715903282166,1.0,0.0,3.0,1.0,0.0
17823000,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9342026710510254,0.1983809620141983,0.1785132139921188,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8621233701705933,0.1577185094356537,0.1499398201704025,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9925622344017028,0.2684766352176666,0.166698157787323,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8586636781692505,0.1558133512735366,0.1481223106384277,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7467977404594421,0.101371094584465,0.4588626027107239,284.8520202636719,284.95001220703125,295.1034851074219,293.2798767089844,295.1013488769531,297.25030517578125,284.8536682128906,1.0,0.2477618306875229,1.0,1.0,0.0,1.0,-1.3227298259735107,1.3227282762527466,1.474222585784446e-06,1.0089808702468872,0.8701012134552002,0.8701012134552002,0.0,26.98677062988281,28.0,31690.5859375,-0.0,192.706771850586,1.0,282.15594482421875,284.18218994140625,296.3259582519531,298.4752502441406,293.1499938964844,293.1499938964844,282.45001220703125,39306.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011941075325012,1.0,0.0,0.0,3.731579542160034,3.731604814529419,9.29134671423526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.51953125,0.0,1651.131103515625,1895.4371337890625,0.0,1620.1895751953125,0.9246715903282166,1.0,0.0,3.0,1.0,0.0
17823060,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9362974762916564,0.2004365921020507,0.1801206022500991,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8613073229789734,0.1579245328903198,0.1499862074851989,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9928526878356934,0.2689665555953979,0.167417973279953,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8579714894294739,0.156078428030014,0.1482285261154174,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7452443242073059,0.1011245474219322,0.4573051929473877,285.0699462890625,284.95001220703125,295.1539306640625,293.3051452636719,295.1517944335937,297.25152587890625,285.0704345703125,1.0,0.2482209652662277,1.0,1.0,0.0,1.0,-1.3238317966461182,1.3238303661346436,1.4763759281777311e-06,1.0098333358764648,1.0,1.0,0.0,27.096019744873047,31.0,31268.576171875,-0.0,193.3343811035156,1.0,282.4427490234375,284.3978271484375,296.2640380859375,298.3210754394531,293.1499938964844,293.1499938964844,282.1499938964844,32896.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877112984657288,1.0,0.0,0.0,3.821993827819824,3.82201886177063,9.74705130829534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.72314453125,0.0,1708.755126953125,1895.4371337890625,0.0,1515.1552734375,0.94163578748703,1.0,0.0,3.0,1.0,0.0
17823120,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9362974762916564,0.2004365921020507,0.1801206022500991,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8613073229789734,0.1579245328903198,0.1499862074851989,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9928526878356934,0.2689665555953979,0.167417973279953,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8579714894294739,0.156078428030014,0.1482285261154174,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7452443242073059,0.1011245474219322,0.4573051929473877,285.0699462890625,284.95001220703125,295.1539306640625,293.3051452636719,295.1517944335937,297.25152587890625,285.0704345703125,1.0,0.2482209652662277,1.0,1.0,0.0,1.0,-1.3238317966461182,1.3238303661346436,1.4763759281777311e-06,1.0098333358764648,1.0,1.0,0.0,27.096019744873047,31.0,31268.576171875,-0.0,193.3343811035156,1.0,282.4427490234375,284.3978271484375,296.2640380859375,298.3210754394531,293.1499938964844,293.1499938964844,282.1499938964844,32896.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877112984657288,1.0,0.0,0.0,3.821993827819824,3.82201886177063,9.74705130829534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.72314453125,0.0,1708.755126953125,1895.4371337890625,0.0,1515.1552734375,0.94163578748703,1.0,0.0,3.0,1.0,0.0
17823180,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9333955645561218,0.2019400000572204,0.1817550957202911,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8568210601806641,0.1579428762197494,0.1501616239547729,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9943034052848816,0.2682616114616394,0.1712761223316192,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8536317944526672,0.1561494767665863,0.1484537869691848,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7407039403915405,0.1007631868124008,0.4562117159366607,284.8633117675781,284.95001220703125,295.2038269042969,293.3302307128906,295.2017517089844,297.2466735839844,284.8653564453125,1.0,0.2498608082532882,1.0,1.0,0.0,1.0,-1.3295928239822388,1.3295912742614746,1.4878270349072409e-06,1.014464259147644,0.8857731819152832,0.8857731819152832,0.0,27.694488525390625,25.0,32044.07421875,-0.0,196.68911743164065,1.0,282.15582275390625,284.1829833984375,296.37725830078125,298.5433349609375,293.1499938964844,293.1499938964844,282.45001220703125,38748.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020924687385559,1.0,0.0,0.0,3.7718024253845215,3.771827936172485,9.492729873272764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.2578125,0.0,1694.2022705078125,1895.4371337890625,0.0,1627.3052978515625,0.9334253072738647,1.0,0.0,3.0,1.0,0.0
17823240,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9333955645561218,0.2019400000572204,0.1817550957202911,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8568210601806641,0.1579428762197494,0.1501616239547729,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9943034052848816,0.2682616114616394,0.1712761223316192,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8536317944526672,0.1561494767665863,0.1484537869691848,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7407039403915405,0.1007631868124008,0.4562117159366607,284.8633117675781,284.95001220703125,295.2038269042969,293.3302307128906,295.2017517089844,297.2466735839844,284.8653564453125,1.0,0.2498608082532882,1.0,1.0,0.0,1.0,-1.3295928239822388,1.3295912742614746,1.4878270349072409e-06,1.014464259147644,0.8857731819152832,0.8857731819152832,0.0,27.694488525390625,25.0,32044.07421875,-0.0,196.68911743164065,1.0,282.15582275390625,284.1829833984375,296.37725830078125,298.5433349609375,293.1499938964844,293.1499938964844,282.45001220703125,38748.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020924687385559,1.0,0.0,0.0,3.7718024253845215,3.771827936172485,9.492729873272764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.2578125,0.0,1694.2022705078125,1895.4371337890625,0.0,1627.3052978515625,0.9334253072738647,1.0,0.0,3.0,1.0,0.0
17823300,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9345800876617432,0.2027468830347061,0.1823424100875854,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8567413091659546,0.1579672247171402,0.1501121073961258,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9942997694015504,0.2675484418869018,0.1712658703327179,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8535977602005005,0.1561982780694961,0.148428812623024,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7401933073997498,0.1005791649222374,0.4551846981048584,285.01275634765625,284.95001220703125,295.22857666015625,293.3427429199219,295.2265014648437,297.2441711425781,285.0433654785156,1.0,0.2495618015527725,1.0,1.0,0.0,1.0,-1.3289679288864136,1.3289663791656494,1.4866373021504842e-06,1.0140222311019895,0.9755430817604064,0.9755430817604064,0.0,27.68417358398437,25.0,31429.587890625,-0.0,196.44674682617188,1.0,282.4044494628906,284.38055419921875,296.3040466308594,298.3388977050781,293.1499938964844,293.1499938964844,282.45001220703125,35342.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693798303604126,1.0,0.0,0.0,3.771601676940918,3.771626710891724,9.491720334153796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.75537109375,0.0,1667.626708984375,1895.4371337890625,0.0,1562.1580810546875,0.93444561958313,1.0,0.0,3.0,1.0,0.0
17823360,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.9403637051582336,0.2038345038890838,0.1832168996334076,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8601282835006714,0.1581788063049316,0.150228276848793,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9933637380599976,0.2675113081932068,0.1687241941690445,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8569904565811157,0.1564296334981918,0.148565798997879,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7425158023834229,0.100518137216568,0.45462366938591,285.0797119140625,284.95001220703125,295.253173828125,293.3551940917969,295.2510986328125,297.24615478515625,285.0804138183594,1.0,0.2486680299043655,1.0,1.0,0.0,1.0,-1.3265981674194336,1.326596736907959,1.481944309489336e-06,1.012141227722168,1.0,1.0,0.0,27.31134033203125,25.0,31529.712890625,-0.0,194.77850341796875,1.0,282.4433288574219,284.398193359375,296.318115234375,298.39434814453125,293.1499938964844,293.1499938964844,282.1499938964844,33459.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896728277206421,1.0,0.0,0.0,3.8540875911712646,3.854113101959229,9.911432243825402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.0966796875,0.0,1752.2293701171875,1895.4371337890625,0.0,1530.2254638671875,0.949272096157074,1.0,0.0,3.0,1.0,0.0
17823420,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.947681486606598,0.2050340920686721,0.1845846325159073,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.864162027835846,0.1582096368074417,0.1503851860761642,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9921719431877136,0.2678414583206177,0.1657544821500778,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8610496520996094,0.1564939618110656,0.1487558335065841,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7449272871017456,0.1001549214124679,0.4533539116382599,284.8628234863281,284.95001220703125,295.3019104003906,293.37994384765625,295.29986572265625,297.24102783203125,284.86309814453125,1.0,0.2477693855762481,1.0,1.0,0.0,1.0,-1.3235666751861572,1.323565125465393,1.475922317695222e-06,1.0096991062164309,0.8931050896644592,0.8931050896644592,0.0,26.881481170654297,28.0,32155.466796875,-0.0,192.7588653564453,1.0,282.1556396484375,284.1717529296875,296.42486572265625,298.60333251953125,293.1499938964844,293.1499938964844,281.8500061035156,38656.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036584615707397,1.0,0.0,0.0,3.807353019714356,3.8073790073394775,9.672518217485049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.923828125,0.0,1736.115966796875,1895.4371337890625,0.0,1639.7440185546875,0.9412712454795836,1.0,0.0,3.0,1.0,0.0
17823480,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.947681486606598,0.2050340920686721,0.1845846325159073,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.864162027835846,0.1582096368074417,0.1503851860761642,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9921719431877136,0.2678414583206177,0.1657544821500778,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8610496520996094,0.1564939618110656,0.1487558335065841,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7449272871017456,0.1001549214124679,0.4533539116382599,284.8628234863281,284.95001220703125,295.3019104003906,293.37994384765625,295.29986572265625,297.24102783203125,284.86309814453125,1.0,0.2477693855762481,1.0,1.0,0.0,1.0,-1.3235666751861572,1.323565125465393,1.475922317695222e-06,1.0096991062164309,0.8931050896644592,0.8931050896644592,0.0,26.881481170654297,28.0,32155.466796875,-0.0,192.7588653564453,1.0,282.1556396484375,284.1717529296875,296.42486572265625,298.60333251953125,293.1499938964844,293.1499938964844,281.8500061035156,38656.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036584615707397,1.0,0.0,0.0,3.807353019714356,3.8073790073394775,9.672518217485049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.923828125,0.0,1736.115966796875,1895.4371337890625,0.0,1639.7440185546875,0.9412712454795836,1.0,0.0,3.0,1.0,0.0
17823540,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.94552743434906,0.205677792429924,0.1851872056722641,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.8610358834266663,0.1579239517450332,0.1501449644565582,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.9930334687232972,0.2673944532871246,0.1678741723299026,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.8580071926116943,0.1562399566173553,0.14854596555233,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.7414458990097046,0.099563330411911,0.4508423209190368,284.8028259277344,284.95001220703125,295.3500061035156,293.404541015625,295.3479919433594,297.2290344238281,284.829833984375,1.0,0.2482123374938964,1.0,1.0,0.0,1.0,-1.323276400566101,1.323274850845337,1.4753115920029811e-06,1.0094270706176758,0.7482200860977173,0.7482200860977173,0.0,27.146530151367188,31.0,32040.60546875,0.0,193.25582885742188,1.0,281.85809326171875,284.1861572265625,296.4286193847656,298.6151428222656,293.1499938964844,293.1499938964844,282.1499938964844,50058.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128199934959412,1.0,0.0,0.0,3.2628118991851807,3.2628347873687744,7.103581651790591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.60107421875,0.0,1237.5877685546875,1895.4371337890625,0.0,1713.357421875,0.8335427045822144,1.0,0.0,3.0,1.0,0.0
17823600,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.94552743434906,0.205677792429924,0.1851872056722641,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.8610358834266663,0.1579239517450332,0.1501449644565582,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.9930334687232972,0.2673944532871246,0.1678741723299026,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.8580071926116943,0.1562399566173553,0.14854596555233,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.7414458990097046,0.099563330411911,0.4508423209190368,284.8028259277344,284.95001220703125,295.3500061035156,293.404541015625,295.3479919433594,297.2290344238281,284.829833984375,1.0,0.2482123374938964,1.0,1.0,0.0,1.0,-1.323276400566101,1.323274850845337,1.4753115920029811e-06,1.0094270706176758,0.7482200860977173,0.7482200860977173,0.0,27.146530151367188,31.0,32040.60546875,0.0,193.25582885742188,1.0,281.85809326171875,284.1861572265625,296.4286193847656,298.6151428222656,293.1499938964844,293.1499938964844,282.1499938964844,50058.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128199934959412,1.0,0.0,0.0,3.2628118991851807,3.2628347873687744,7.103581651790591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.60107421875,0.0,1237.5877685546875,1895.4371337890625,0.0,1713.357421875,0.8335427045822144,1.0,0.0,3.0,1.0,0.0
17823660,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9418140649795532,0.207417756319046,0.1865075677633285,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8564409613609314,0.1582899242639541,0.1503290981054306,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.994498372077942,0.2667740285396576,0.1718335598707199,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.853507936000824,0.1566293984651565,0.1487546414136886,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7367645502090454,0.0993859246373176,0.4495694041252136,285.0375061035156,284.95001220703125,295.3956298828125,293.4269714355469,295.3937683105469,297.2294006347656,285.0334167480469,1.0,0.2498039007186889,1.0,1.0,0.0,1.0,-1.32855486869812,1.3285534381866455,1.4857314454275183e-06,1.0135992765426636,0.9133533239364624,0.9133533239364624,0.0,27.751596450805664,25.0,32103.52734375,0.0,196.45571899414065,1.0,282.13983154296875,284.3572998046875,296.3655090332031,298.46795654296875,293.1499938964844,293.1499938964844,281.8500061035156,31879.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944822072982788,1.0,0.0,0.0,3.464782476425171,3.46480393409729,8.010234751054668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.30859375,0.0,1307.4364013671875,1895.4371337890625,0.0,1567.4827880859375,0.8609672784805298,1.0,0.0,3.0,1.0,0.0
17823720,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9418140649795532,0.207417756319046,0.1865075677633285,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8564409613609314,0.1582899242639541,0.1503290981054306,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.994498372077942,0.2667740285396576,0.1718335598707199,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.853507936000824,0.1566293984651565,0.1487546414136886,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7367645502090454,0.0993859246373176,0.4495694041252136,285.0375061035156,284.95001220703125,295.3956298828125,293.4269714355469,295.3937683105469,297.2294006347656,285.0334167480469,1.0,0.2498039007186889,1.0,1.0,0.0,1.0,-1.32855486869812,1.3285534381866455,1.4857314454275183e-06,1.0135992765426636,0.9133533239364624,0.9133533239364624,0.0,27.751596450805664,25.0,32103.52734375,0.0,196.45571899414065,1.0,282.13983154296875,284.3572998046875,296.3655090332031,298.46795654296875,293.1499938964844,293.1499938964844,281.8500061035156,31879.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944822072982788,1.0,0.0,0.0,3.464782476425171,3.46480393409729,8.010234751054668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.30859375,0.0,1307.4364013671875,1895.4371337890625,0.0,1567.4827880859375,0.8609672784805298,1.0,0.0,3.0,1.0,0.0
17823780,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9480459690093994,0.2083278894424438,0.1875964403152465,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8601046800613403,0.1583602577447891,0.1505249440670013,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.99354088306427,0.2656722366809845,0.1691895872354507,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8571791648864746,0.1567228585481643,0.1489717364311218,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7388250827789307,0.0990304052829742,0.4483523368835449,284.85760498046875,284.95001220703125,295.4371032714844,293.44537353515625,295.4354248046875,297.2221069335937,284.8694763183594,1.0,0.2486124783754348,1.0,1.0,0.0,1.0,-1.325730562210083,1.3257291316986084,1.4801664747210452e-06,1.0113847255706787,0.7750369906425476,0.7750369906425476,0.0,27.35672950744629,25.0,32323.388671875,0.0,194.579330444336,1.0,281.8589172363281,284.2096252441406,296.47821044921875,298.6684875488281,293.1499938964844,293.1499938964844,282.1499938964844,42815.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063048481941223,1.0,0.0,0.0,3.270554780960083,3.270576477050781,7.137336979212705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.75146484375,0.0,1196.2681884765625,1895.4371337890625,0.0,1660.86083984375,0.826496958732605,1.0,0.0,3.0,1.0,0.0
17823840,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9480459690093994,0.2083278894424438,0.1875964403152465,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8601046800613403,0.1583602577447891,0.1505249440670013,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.99354088306427,0.2656722366809845,0.1691895872354507,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8571791648864746,0.1567228585481643,0.1489717364311218,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7388250827789307,0.0990304052829742,0.4483523368835449,284.85760498046875,284.95001220703125,295.4371032714844,293.44537353515625,295.4354248046875,297.2221069335937,284.8694763183594,1.0,0.2486124783754348,1.0,1.0,0.0,1.0,-1.325730562210083,1.3257291316986084,1.4801664747210452e-06,1.0113847255706787,0.7750369906425476,0.7750369906425476,0.0,27.35672950744629,25.0,32323.388671875,0.0,194.579330444336,1.0,281.8589172363281,284.2096252441406,296.47821044921875,298.6684875488281,293.1499938964844,293.1499938964844,282.1499938964844,42815.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063048481941223,1.0,0.0,0.0,3.270554780960083,3.270576477050781,7.137336979212705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.75146484375,0.0,1196.2681884765625,1895.4371337890625,0.0,1660.86083984375,0.826496958732605,1.0,0.0,3.0,1.0,0.0
17823900,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9507771730422974,0.2089211642742157,0.1879628300666809,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8617647290229797,0.1584614515304565,0.1505261361598968,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9930312633514404,0.2657378613948822,0.1678684502840042,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8588429689407349,0.1568333953619003,0.1489833295345306,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7396888136863708,0.0988873317837715,0.4474197924137115,285.0155944824219,284.95001220703125,295.45635986328125,293.4531555175781,295.45477294921875,297.22039794921875,285.04156494140625,1.0,0.2481165677309036,1.0,1.0,0.0,1.0,-1.323477864265442,1.3234763145446775,1.4756492419110143e-06,1.009521484375,0.8724161982536316,0.8724161982536316,0.0,27.147693634033203,25.0,31908.759765625,0.0,193.3278045654297,1.0,282.0917358398437,284.3874816894531,296.4067077636719,298.4710388183594,293.1499938964844,293.1499938964844,282.1499938964844,35078.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975463628768921,1.0,0.0,0.0,3.3039026260375977,3.3039233684539795,7.283628633558692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.546875,0.0,1174.8905029296875,1895.4371337890625,0.0,1591.443359375,0.8312948346138,1.0,0.0,3.0,1.0,0.0
17823960,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.954378068447113,0.2097252011299133,0.1886197179555893,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.864069938659668,0.1587075740098953,0.1507015526294708,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9924007058143616,0.2662341892719269,0.1663043349981308,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8611433506011963,0.1570853292942047,0.1491657197475433,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7410745024681091,0.0988422408699989,0.4470162987709045,285.0490417480469,284.95001220703125,295.4747009277344,293.46002197265625,295.4731750488281,297.2221374511719,285.04278564453125,1.0,0.247672900557518,1.0,1.0,0.0,1.0,-1.3223332166671753,1.322331786155701,1.473347879255016e-06,1.0085642337799072,0.926906168460846,0.926906168460846,0.0,26.92827796936035,43.0,32116.998046875,0.0,192.43858337402344,1.0,282.1396179199219,284.3616638183594,296.41998291015625,298.5302124023437,293.1499938964844,293.1499938964844,281.8500061035156,30846.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933625340461731,1.0,0.0,0.0,3.4614598751068115,3.461481094360352,7.994879069883609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.5849609375,0.0,1296.7833251953125,1895.4371337890625,0.0,1558.770263671875,0.8593677282333374,1.0,0.0,3.0,1.0,0.0
17824020,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9307654500007628,0.2104101777076721,0.1895717233419418,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8447842597961426,0.1587878316640854,0.1509933620691299,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9974931478500366,0.2644399106502533,0.1822934448719024,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8420676589012146,0.1571771651506424,0.1494683474302292,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7245285511016846,0.0984970331192016,0.4462798833847046,284.8718566894531,284.95001220703125,295.5086364746094,293.4711608886719,295.5072937011719,297.2123413085937,284.8848571777344,1.0,0.2544313371181488,1.0,1.0,0.0,1.0,-1.3425488471984863,1.3425472974777222,1.5134600062083337e-06,1.0245190858840942,0.7949421405792236,0.7949421405792236,0.0,29.461894989013672,46.0,32801.765625,0.0,205.286376953125,1.0,281.8597717285156,284.21240234375,296.5160217285156,298.72735595703125,293.1499938964844,293.1499938964844,282.1499938964844,41180.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074494361877441,1.0,0.0,0.0,3.3178327083587646,3.317854642868042,7.345177550632798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.5947265625,0.0,1229.2984619140625,1895.4371337890625,0.0,1670.0316162109375,0.8354819416999817,1.0,0.0,3.0,1.0,0.0
17824080,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9307654500007628,0.2104101777076721,0.1895717233419418,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8447842597961426,0.1587878316640854,0.1509933620691299,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9974931478500366,0.2644399106502533,0.1822934448719024,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8420676589012146,0.1571771651506424,0.1494683474302292,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7245285511016846,0.0984970331192016,0.4462798833847046,284.8718566894531,284.95001220703125,295.5086364746094,293.4711608886719,295.5072937011719,297.2123413085937,284.8848571777344,1.0,0.2544313371181488,1.0,1.0,0.0,1.0,-1.3425488471984863,1.3425472974777222,1.5134600062083337e-06,1.0245190858840942,0.7949421405792236,0.7949421405792236,0.0,29.461894989013672,46.0,32801.765625,0.0,205.286376953125,1.0,281.8597717285156,284.21240234375,296.5160217285156,298.72735595703125,293.1499938964844,293.1499938964844,282.1499938964844,41180.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074494361877441,1.0,0.0,0.0,3.3178327083587646,3.317854642868042,7.345177550632798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.5947265625,0.0,1229.2984619140625,1895.4371337890625,0.0,1670.0316162109375,0.8354819416999817,1.0,0.0,3.0,1.0,0.0
17824140,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8937923312187195,0.2116177380084991,0.1906077116727829,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8153775334358215,0.1591315567493438,0.1513634920120239,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9658525586128236,0.2604036927223205,0.183018147945404,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8127425312995911,0.1575241237878799,0.1498445123434066,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.6965753436088562,0.0982426479458808,0.4456565678119659,285.0628662109375,284.95001220703125,295.5392150878906,293.4790344238281,295.5379943847656,297.2066650390625,285.0569152832031,1.0,0.2603651881217956,1.0,1.0,0.0,1.0,-1.3454339504241943,1.3454324007034302,1.519362172075489e-06,1.0269242525100708,0.9568589925765992,0.9568589925765992,0.0,33.83232498168945,49.0,32723.291015625,0.0,216.228256225586,1.0,282.1404724121094,284.3589782714844,296.4555053710937,298.6037902832031,293.1499938964844,293.1499938964844,281.8500061035156,30361.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980628371238708,1.0,0.0,0.0,3.532362937927246,3.5323846340179443,8.325760632033052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.365234375,0.0,1365.3609619140625,1895.4371337890625,0.0,1595.4989013671875,0.8748458027839661,1.0,0.0,3.0,1.0,0.0
17824200,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8937923312187195,0.2116177380084991,0.1906077116727829,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8153775334358215,0.1591315567493438,0.1513634920120239,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9658525586128236,0.2604036927223205,0.183018147945404,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8127425312995911,0.1575241237878799,0.1498445123434066,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.6965753436088562,0.0982426479458808,0.4456565678119659,285.0628662109375,284.95001220703125,295.5392150878906,293.4790344238281,295.5379943847656,297.2066650390625,285.0569152832031,1.0,0.2603651881217956,1.0,1.0,0.0,1.0,-1.3454339504241943,1.3454324007034302,1.519362172075489e-06,1.0269242525100708,0.9568589925765992,0.9568589925765992,0.0,33.83232498168945,49.0,32723.291015625,0.0,216.228256225586,1.0,282.1404724121094,284.3589782714844,296.4555053710937,298.6037902832031,293.1499938964844,293.1499938964844,281.8500061035156,30361.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980628371238708,1.0,0.0,0.0,3.532362937927246,3.5323846340179443,8.325760632033052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.365234375,0.0,1365.3609619140625,1895.4371337890625,0.0,1595.4989013671875,0.8748458027839661,1.0,0.0,3.0,1.0,0.0
17824260,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8669852614402771,0.2119958698749542,0.1914022266864776,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7905625104904175,0.1591256409883499,0.15168397128582,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9298083782196044,0.2578914761543274,0.1812964528799057,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7878388166427612,0.15751913189888,0.1501653492450714,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.6732284426689148,0.097738891839981,0.444705069065094,284.8494567871094,284.95001220703125,295.5666809082031,293.4839172363281,295.5655822753906,297.1972351074219,284.85693359375,1.0,0.265667974948883,1.0,1.0,0.0,1.0,-1.3432759046554563,1.3432743549346924,1.514917357781087e-06,1.025094509124756,0.8019254207611084,0.8019254207611084,0.0,38.11534881591797,52.0,33037.234375,0.0,225.3351287841797,1.0,281.8586730957031,284.1670837402344,296.53472900390625,298.77789306640625,293.1499938964844,293.1499938964844,282.1499938964844,41249.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135619521141052,1.0,0.0,0.0,3.4086356163024902,3.408658266067505,7.752726105536567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.00732421875,0.0,1317.533935546875,1895.4371337890625,0.0,1719.3809814453125,0.8545504808425903,1.0,0.0,3.0,1.0,0.0
17824320,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8669852614402771,0.2119958698749542,0.1914022266864776,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7905625104904175,0.1591256409883499,0.15168397128582,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9298083782196044,0.2578914761543274,0.1812964528799057,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7878388166427612,0.15751913189888,0.1501653492450714,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.6732284426689148,0.097738891839981,0.444705069065094,284.8494567871094,284.95001220703125,295.5666809082031,293.4839172363281,295.5655822753906,297.1972351074219,284.85693359375,1.0,0.265667974948883,1.0,1.0,0.0,1.0,-1.3432759046554563,1.3432743549346924,1.514917357781087e-06,1.025094509124756,0.8019254207611084,0.8019254207611084,0.0,38.11534881591797,52.0,33037.234375,0.0,225.3351287841797,1.0,281.8586730957031,284.1670837402344,296.53472900390625,298.77789306640625,293.1499938964844,293.1499938964844,282.1499938964844,41249.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135619521141052,1.0,0.0,0.0,3.4086356163024902,3.408658266067505,7.752726105536567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.00732421875,0.0,1317.533935546875,1895.4371337890625,0.0,1719.3809814453125,0.8545504808425903,1.0,0.0,3.0,1.0,0.0
17824380,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8478657007217407,0.212932750582695,0.1921363770961761,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7718662619590759,0.1593945175409317,0.1519447565078735,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9030935764312744,0.2567630410194397,0.1803222000598907,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7692579627037048,0.1577824503183365,0.1504234373569488,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6560148596763611,0.097391739487648,0.4434285759925842,285.04815673828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5902709960937,297.19500732421875,285.0429382324219,1.0,0.270512968301773,1.0,1.0,0.0,1.0,-1.3420754671096802,1.3420740365982056,1.5123617913559428e-06,1.0239830017089844,0.9522225856781006,0.9522225856781006,0.0,42.0017204284668,40.0,32723.654296875,0.0,233.7631225585937,1.0,282.1409606933594,284.3392944335937,296.4501647949219,298.6033630371094,293.1499938964844,293.1499938964844,281.8500061035156,31173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013460993766785,1.0,0.0,0.0,3.564018964767456,3.5640411376953125,8.475655590700626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.0751953125,0.0,1404.3363037109375,1895.4371337890625,0.0,1621.392578125,0.8827043771743774,1.0,0.0,3.0,1.0,0.0
17824440,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8478657007217407,0.212932750582695,0.1921363770961761,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7718662619590759,0.1593945175409317,0.1519447565078735,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9030935764312744,0.2567630410194397,0.1803222000598907,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7692579627037048,0.1577824503183365,0.1504234373569488,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6560148596763611,0.097391739487648,0.4434285759925842,285.04815673828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5902709960937,297.19500732421875,285.0429382324219,1.0,0.270512968301773,1.0,1.0,0.0,1.0,-1.3420754671096802,1.3420740365982056,1.5123617913559428e-06,1.0239830017089844,0.9522225856781006,0.9522225856781006,0.0,42.0017204284668,40.0,32723.654296875,0.0,233.7631225585937,1.0,282.1409606933594,284.3392944335937,296.4501647949219,298.6033630371094,293.1499938964844,293.1499938964844,281.8500061035156,31173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013460993766785,1.0,0.0,0.0,3.564018964767456,3.5640411376953125,8.475655590700626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.0751953125,0.0,1404.3363037109375,1895.4371337890625,0.0,1621.392578125,0.8827043771743774,1.0,0.0,3.0,1.0,0.0
17824500,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8468735218048096,0.213232472538948,0.1925845146179199,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.770616352558136,0.1594873964786529,0.152123361825943,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9007444977760316,0.2562074661254883,0.1800354868173599,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.768014132976532,0.1578713059425354,0.1505979299545288,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6544128060340881,0.0972067862749099,0.4428723454475403,284.898681640625,284.95001220703125,295.6025390625,293.486083984375,295.60162353515625,297.1932067871094,284.8672180175781,1.0,0.2705966532230377,1.0,1.0,0.0,1.0,-1.342027187347412,1.342025637626648,1.5122244576559751e-06,1.0239009857177734,0.8658077716827393,0.8658077716827393,0.0,42.35144805908203,40.0,33402.22265625,0.0,234.5431671142578,1.0,281.8988342285156,284.1406555175781,296.5329284667969,298.8246459960937,293.1499938964844,293.1499938964844,281.8500061035156,34705.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102914452552795,1.0,0.0,0.0,3.5907485485076904,3.5907719135284424,8.60326508700382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.63427734375,0.0,1458.712890625,1895.4371337890625,0.0,1692.8984375,0.8887853026390076,1.0,0.0,3.0,1.0,0.0
