time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824560,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8494173884391785,0.2132182717323303,0.1926532387733459,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7729013562202454,0.1594116389751434,0.1520912647247314,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.902637541294098,0.2553971111774444,0.1795168817043304,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.7702752351760864,0.157792791724205,0.1505628228187561,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6557899713516235,0.0969147980213165,0.4416489899158478,284.8438720703125,284.95001220703125,295.6132202148437,293.4855651855469,295.6123352050781,297.187744140625,284.85272216796875,1.0,0.2694761753082275,1.0,1.0,0.0,1.0,-1.3399395942687988,1.339938044548035,1.5079835975484457e-06,1.0221803188323977,0.7966911792755127,0.7966911792755127,0.0,41.78990173339844,28.0,32970.875,0.0,232.4696350097656,1.0,281.8584289550781,284.1608581542969,296.5260925292969,298.76580810546875,293.1499938964844,293.1499938964844,282.1499938964844,42073.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146216630935669,1.0,0.0,0.0,3.4083237648010254,3.408346652984619,7.75130786223599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.4150390625,0.0,1322.9844970703125,1895.4371337890625,0.0,1727.99951171875,0.8554561734199524,1.0,0.0,3.0,1.0,0.0
17824620,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8679563999176025,0.2141467332839965,0.1930870413780212,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7898848056793213,0.1597626656293869,0.1521268039941787,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9227589964866638,0.2547623515129089,0.1787535101175308,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7871374487876892,0.1581312716007232,0.1505888551473617,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6690821647644043,0.0966540575027465,0.4393256604671478,285.0453796386719,284.95001220703125,295.6328125,293.4828491210937,295.6320495605469,297.1873779296875,285.03985595703125,1.0,0.264334887266159,1.0,1.0,0.0,1.0,-1.3368265628814695,1.3368251323699951,1.5015843928267714e-06,1.019516944885254,0.9472821354866028,0.9472821354866028,0.0,38.27651977539063,25.0,32607.98828125,0.0,223.30206298828125,1.0,282.14093017578125,284.3339233398437,296.4414367675781,298.58868408203125,293.1499938964844,293.1499938964844,281.8500061035156,31364.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012815475463867,1.0,0.0,0.0,3.5601580142974854,3.560180425643921,8.457302556053037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.4677734375,0.0,1401.6611328125,1895.4371337890625,0.0,1620.8817138671875,0.8819723129272461,1.0,0.0,3.0,1.0,0.0
17824680,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8679563999176025,0.2141467332839965,0.1930870413780212,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7898848056793213,0.1597626656293869,0.1521268039941787,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9227589964866638,0.2547623515129089,0.1787535101175308,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7871374487876892,0.1581312716007232,0.1505888551473617,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6690821647644043,0.0966540575027465,0.4393256604671478,285.0453796386719,284.95001220703125,295.6328125,293.4828491210937,295.6320495605469,297.1873779296875,285.03985595703125,1.0,0.264334887266159,1.0,1.0,0.0,1.0,-1.3368265628814695,1.3368251323699951,1.5015843928267714e-06,1.019516944885254,0.9472821354866028,0.9472821354866028,0.0,38.27651977539063,25.0,32607.98828125,0.0,223.30206298828125,1.0,282.14093017578125,284.3339233398437,296.4414367675781,298.58868408203125,293.1499938964844,293.1499938964844,281.8500061035156,31364.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012815475463867,1.0,0.0,0.0,3.5601580142974854,3.560180425643921,8.457302556053037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.4677734375,0.0,1401.6611328125,1895.4371337890625,0.0,1620.8817138671875,0.8819723129272461,1.0,0.0,3.0,1.0,0.0
17824740,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8900960683822632,0.2144400030374527,0.1934883892536163,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8097667694091797,0.159877672791481,0.152236208319664,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9473283886909484,0.2536646723747253,0.1780676394701004,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8070071339607239,0.1582332253456115,0.1506851017475128,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.685313880443573,0.0962831899523735,0.437404066324234,284.84454345703125,284.95001220703125,295.6502990722656,293.47808837890625,295.6496276855469,297.1816711425781,284.8543395996094,1.0,0.2595959007740021,1.0,1.0,0.0,1.0,-1.3344272375106812,1.334425687789917,1.4966658454795834e-06,1.017465591430664,0.7922927141189575,0.7922927141189575,0.0,34.80451202392578,25.0,32798.93359375,0.0,214.5289459228516,1.0,281.8585510253906,284.16265869140625,296.5151062011719,298.7451477050781,293.1499938964844,293.1499938964844,282.1499938964844,42497.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139542102813721,1.0,0.0,0.0,3.388445377349853,3.388468265533448,7.661155905225314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.20947265625,0.0,1306.3094482421875,1895.4371337890625,0.0,1722.569091796875,0.8513588309288025,1.0,0.0,3.0,1.0,0.0
17824800,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8900960683822632,0.2144400030374527,0.1934883892536163,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8097667694091797,0.159877672791481,0.152236208319664,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9473283886909484,0.2536646723747253,0.1780676394701004,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8070071339607239,0.1582332253456115,0.1506851017475128,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.685313880443573,0.0962831899523735,0.437404066324234,284.84454345703125,284.95001220703125,295.6502990722656,293.47808837890625,295.6496276855469,297.1816711425781,284.8543395996094,1.0,0.2595959007740021,1.0,1.0,0.0,1.0,-1.3344272375106812,1.334425687789917,1.4966658454795834e-06,1.017465591430664,0.7922927141189575,0.7922927141189575,0.0,34.80451202392578,25.0,32798.93359375,0.0,214.5289459228516,1.0,281.8585510253906,284.16265869140625,296.5151062011719,298.7451477050781,293.1499938964844,293.1499938964844,282.1499938964844,42497.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139542102813721,1.0,0.0,0.0,3.388445377349853,3.388468265533448,7.661155905225314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.20947265625,0.0,1306.3094482421875,1895.4371337890625,0.0,1722.569091796875,0.8513588309288025,1.0,0.0,3.0,1.0,0.0
17824860,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9098145365715028,0.2153706103563308,0.1939634978771209,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8257143497467041,0.1603101789951324,0.152393102645874,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9666871428489684,0.2531983554363251,0.177466332912445,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8230641484260559,0.1586468517780304,0.1508264988660812,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6992311477661133,0.0961044207215309,0.4356685280799866,285.0459899902344,284.95001220703125,295.6659545898437,293.4715576171875,295.66534423828125,297.18243408203125,285.0404663085937,1.0,0.2560737729072571,1.0,1.0,0.0,1.0,-1.3325475454330444,1.3325461149215698,1.4927338725101436e-06,1.015764832496643,0.9435855150222778,0.9435855150222778,0.0,32.25196838378906,25.0,32465.900390625,0.0,208.05810546875,1.0,282.1407775878906,284.3335266113281,296.428955078125,298.567626953125,293.1499938964844,293.1499938964844,281.8500061035156,31318.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003822922706604,1.0,0.0,0.0,3.5450093746185303,3.5450315475463867,8.385482601624972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.97119140625,0.0,1385.4503173828125,1895.4371337890625,0.0,1613.7716064453125,0.8785438537597656,1.0,0.0,3.0,1.0,0.0
17824920,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9098145365715028,0.2153706103563308,0.1939634978771209,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8257143497467041,0.1603101789951324,0.152393102645874,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9666871428489684,0.2531983554363251,0.177466332912445,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8230641484260559,0.1586468517780304,0.1508264988660812,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6992311477661133,0.0961044207215309,0.4356685280799866,285.0459899902344,284.95001220703125,295.6659545898437,293.4715576171875,295.66534423828125,297.18243408203125,285.0404663085937,1.0,0.2560737729072571,1.0,1.0,0.0,1.0,-1.3325475454330444,1.3325461149215698,1.4927338725101436e-06,1.015764832496643,0.9435855150222778,0.9435855150222778,0.0,32.25196838378906,25.0,32465.900390625,0.0,208.05810546875,1.0,282.1407775878906,284.3335266113281,296.428955078125,298.567626953125,293.1499938964844,293.1499938964844,281.8500061035156,31318.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003822922706604,1.0,0.0,0.0,3.5450093746185303,3.5450315475463867,8.385482601624972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.97119140625,0.0,1385.4503173828125,1895.4371337890625,0.0,1613.7716064453125,0.8785438537597656,1.0,0.0,3.0,1.0,0.0
17824980,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.927750527858734,0.2156375795602798,0.194406047463417,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8387088179588318,0.1604688763618469,0.1526149362325668,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9806345105171204,0.2522051930427551,0.1769078969955444,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8359674215316772,0.1587862819433212,0.1510293334722519,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7104893922805786,0.0957765877246856,0.4342779219150543,284.84625244140625,284.95001220703125,295.67999267578125,293.4634704589844,295.679443359375,297.177490234375,284.85626220703125,1.0,0.2534789144992828,1.0,1.0,0.0,1.0,-1.3312512636184692,1.331249713897705,1.4900193718858643e-06,1.0145844221115112,0.7901041507720947,0.7901041507720947,0.0,30.411821365356445,25.0,32660.94140625,0.0,203.424545288086,1.0,281.8586730957031,284.1638488769531,296.5008850097656,298.7228698730469,293.1499938964844,293.1499938964844,282.1499938964844,42501.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131515145301819,1.0,0.0,0.0,3.37247896194458,3.3725016117095947,7.589126767015841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.95263671875,0.0,1290.7215576171875,1895.4371337890625,0.0,1716.047607421875,0.8479073643684387,1.0,0.0,3.0,1.0,0.0
17825040,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.927750527858734,0.2156375795602798,0.194406047463417,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8387088179588318,0.1604688763618469,0.1526149362325668,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9806345105171204,0.2522051930427551,0.1769078969955444,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8359674215316772,0.1587862819433212,0.1510293334722519,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7104893922805786,0.0957765877246856,0.4342779219150543,284.84625244140625,284.95001220703125,295.67999267578125,293.4634704589844,295.679443359375,297.177490234375,284.85626220703125,1.0,0.2534789144992828,1.0,1.0,0.0,1.0,-1.3312512636184692,1.331249713897705,1.4900193718858643e-06,1.0145844221115112,0.7901041507720947,0.7901041507720947,0.0,30.411821365356445,25.0,32660.94140625,0.0,203.424545288086,1.0,281.8586730957031,284.1638488769531,296.5008850097656,298.7228698730469,293.1499938964844,293.1499938964844,282.1499938964844,42501.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131515145301819,1.0,0.0,0.0,3.37247896194458,3.3725016117095947,7.589126767015841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.95263671875,0.0,1290.7215576171875,1895.4371337890625,0.0,1716.047607421875,0.8479073643684387,1.0,0.0,3.0,1.0,0.0
17825100,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9345734715461732,0.2159531563520431,0.1944837868213653,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8436486124992371,0.1606165021657943,0.1526383459568023,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9852569103240968,0.2518697679042816,0.1765275299549102,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.840848445892334,0.1589225381612777,0.1510433256626129,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7143538594245911,0.0956439524888992,0.4333116114139557,285.0051574707031,284.95001220703125,295.6864929199219,293.4589233398437,295.6859741210937,297.1763610839844,285.0324401855469,1.0,0.2524038851261139,1.0,1.0,0.0,1.0,-1.3297715187072754,1.3297700881958008,1.4869792721583508e-06,1.0132964849472046,0.8838978409767151,0.8838978409767151,0.0,29.74210929870605,25.0,32155.04296875,0.0,201.3845367431641,1.0,282.09442138671875,284.350341796875,296.4130554199219,298.50177001953125,293.1499938964844,293.1499938964844,282.1499938964844,35551.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042413949966431,1.0,0.0,0.0,3.386446714401245,3.3864681720733643,7.652120643797389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.3251953125,0.0,1256.13427734375,1895.4371337890625,0.0,1644.385009765625,0.8498504757881165,1.0,0.0,3.0,1.0,0.0
17825160,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9429765343666076,0.2165477573871612,0.1949045658111572,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8497466444969177,0.1609256565570831,0.1528456509113311,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9907643795013428,0.2518082857131958,0.1763957738876342,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8468695282936096,0.1592176854610443,0.1512384563684463,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7190122604370117,0.0956166535615921,0.4328735768795013,285.0452575683594,284.95001220703125,295.6927185058594,293.4540710449219,295.69219970703125,297.1788024902344,285.0399475097656,1.0,0.2515069842338562,1.0,1.0,0.0,1.0,-1.330074429512024,1.330072999000549,1.487487566009804e-06,1.013436198234558,0.9405367374420166,0.9405367374420166,0.0,29.034652709960938,25.0,32339.73046875,0.0,199.8905029296875,1.0,282.1404724121094,284.3316955566406,296.4124755859375,298.5440979003906,293.1499938964844,293.1499938964844,281.8500061035156,31300.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997854709625244,1.0,0.0,0.0,3.533538579940796,3.5335607528686523,8.331304002240358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.90283203125,0.0,1373.3804931640625,1895.4371337890625,0.0,1609.0604248046875,0.8759350776672363,1.0,0.0,3.0,1.0,0.0
17825220,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9545995593070984,0.2168131321668625,0.1953699886798858,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8587649464607239,0.1610976606607437,0.1531136035919189,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.997734785079956,0.2508756816387176,0.1758817136287689,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8557558655738831,0.1593639701604843,0.1514813303947448,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7253257632255554,0.0952971279621124,0.431679368019104,284.8477783203125,284.95001220703125,295.7043151855469,293.4436340332031,295.703857421875,297.1745910644531,284.8578796386719,1.0,0.2500593662261963,1.0,1.0,0.0,1.0,-1.329194188117981,1.3291927576065063,1.4855993413220858e-06,1.0125813484191897,0.7884483337402344,0.7884483337402344,0.0,28.03936767578125,28.0,32532.931640625,0.0,197.3297882080078,1.0,281.85919189453125,284.16424560546875,296.4811096191406,298.6957397460937,293.1499938964844,293.1499938964844,282.1499938964844,42510.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126173377037048,1.0,0.0,0.0,3.35888147354126,3.3589041233062744,7.528053629357601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.30322265625,0.0,1277.5877685546875,1895.4371337890625,0.0,1711.7138671875,0.8451434969902039,1.0,0.0,3.0,1.0,0.0
17825280,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9545995593070984,0.2168131321668625,0.1953699886798858,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8587649464607239,0.1610976606607437,0.1531136035919189,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.997734785079956,0.2508756816387176,0.1758817136287689,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8557558655738831,0.1593639701604843,0.1514813303947448,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7253257632255554,0.0952971279621124,0.431679368019104,284.8477783203125,284.95001220703125,295.7043151855469,293.4436340332031,295.703857421875,297.1745910644531,284.8578796386719,1.0,0.2500593662261963,1.0,1.0,0.0,1.0,-1.329194188117981,1.3291927576065063,1.4855993413220858e-06,1.0125813484191897,0.7884483337402344,0.7884483337402344,0.0,28.03936767578125,28.0,32532.931640625,0.0,197.3297882080078,1.0,281.85919189453125,284.16424560546875,296.4811096191406,298.6957397460937,293.1499938964844,293.1499938964844,282.1499938964844,42510.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126173377037048,1.0,0.0,0.0,3.35888147354126,3.3589041233062744,7.528053629357601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.30322265625,0.0,1277.5877685546875,1895.4371337890625,0.0,1711.7138671875,0.8451434969902039,1.0,0.0,3.0,1.0,0.0
17825340,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9558362364768982,0.2177572846412658,0.195940226316452,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8595052361488342,0.1615669876337051,0.153409257531166,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.997340440750122,0.2505380511283874,0.1754724532365799,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8564429879188538,0.1598011255264282,0.1517490297555923,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7248924374580383,0.0951409786939621,0.4305497705936432,285.04669189453125,284.95001220703125,295.7151184082031,293.432373046875,295.71466064453125,297.1766662597656,285.0409851074219,1.0,0.2500763237476349,1.0,1.0,0.0,1.0,-1.3287099599838257,1.3287084102630615,1.4844371207800575e-06,1.0119757652282717,0.9393929243087769,0.9393929243087769,0.0,28.005794525146484,31.0,32227.85546875,0.0,197.0840759277344,1.0,282.1405334472656,284.33074951171875,296.3906555175781,298.5155944824219,293.1499938964844,293.1499938964844,281.8500061035156,31188.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992597579956055,1.0,0.0,0.0,3.5233800411224365,3.523401975631714,8.2834696968348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.72900390625,0.0,1362.052490234375,1895.4371337890625,0.0,1604.9161376953125,0.8735823035240173,1.0,0.0,3.0,1.0,0.0
17825400,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9558362364768982,0.2177572846412658,0.195940226316452,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8595052361488342,0.1615669876337051,0.153409257531166,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.997340440750122,0.2505380511283874,0.1754724532365799,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8564429879188538,0.1598011255264282,0.1517490297555923,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7248924374580383,0.0951409786939621,0.4305497705936432,285.04669189453125,284.95001220703125,295.7151184082031,293.432373046875,295.71466064453125,297.1766662597656,285.0409851074219,1.0,0.2500763237476349,1.0,1.0,0.0,1.0,-1.3287099599838257,1.3287084102630615,1.4844371207800575e-06,1.0119757652282717,0.9393929243087769,0.9393929243087769,0.0,28.005794525146484,31.0,32227.85546875,0.0,197.0840759277344,1.0,282.1405334472656,284.33074951171875,296.3906555175781,298.5155944824219,293.1499938964844,293.1499938964844,281.8500061035156,31188.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992597579956055,1.0,0.0,0.0,3.5233800411224365,3.523401975631714,8.2834696968348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.72900390625,0.0,1362.052490234375,1895.4371337890625,0.0,1604.9161376953125,0.8735823035240173,1.0,0.0,3.0,1.0,0.0
17825460,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9481264352798462,0.2180756777524948,0.1965185403823852,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8530979752540588,0.1617419123649597,0.1537533551454544,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9904193878173828,0.2496510148048401,0.175064742565155,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8500520586967468,0.1599435955286026,0.1520616710186004,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7187501192092896,0.0948173105716705,0.4296791851520538,284.8476867675781,284.95001220703125,295.7253112792969,293.4205322265625,295.7248840332031,297.1732482910156,284.8580017089844,1.0,0.2512001097202301,1.0,1.0,0.0,1.0,-1.328659176826477,1.3286577463150024,1.4841924667052808e-06,1.0117778778076172,0.7869997024536133,0.7869997024536133,0.0,28.7968978881836,34.0,32426.32421875,0.0,198.8548126220703,1.0,281.8588562011719,284.1625061035156,296.4588623046875,298.6671142578125,293.1499938964844,293.1499938964844,282.1499938964844,42500.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712209939956665,1.0,0.0,0.0,3.350133180618286,3.3501555919647217,7.48889021906507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.8876953125,0.0,1269.0845947265625,1895.4371337890625,0.0,1708.411865234375,0.843061089515686,1.0,0.0,3.0,1.0,0.0
17825520,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9481264352798462,0.2180756777524948,0.1965185403823852,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8530979752540588,0.1617419123649597,0.1537533551454544,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9904193878173828,0.2496510148048401,0.175064742565155,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8500520586967468,0.1599435955286026,0.1520616710186004,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7187501192092896,0.0948173105716705,0.4296791851520538,284.8476867675781,284.95001220703125,295.7253112792969,293.4205322265625,295.7248840332031,297.1732482910156,284.8580017089844,1.0,0.2512001097202301,1.0,1.0,0.0,1.0,-1.328659176826477,1.3286577463150024,1.4841924667052808e-06,1.0117778778076172,0.7869997024536133,0.7869997024536133,0.0,28.7968978881836,34.0,32426.32421875,0.0,198.8548126220703,1.0,281.8588562011719,284.1625061035156,296.4588623046875,298.6671142578125,293.1499938964844,293.1499938964844,282.1499938964844,42500.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712209939956665,1.0,0.0,0.0,3.350133180618286,3.3501555919647217,7.48889021906507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.8876953125,0.0,1269.0845947265625,1895.4371337890625,0.0,1708.411865234375,0.843061089515686,1.0,0.0,3.0,1.0,0.0
17825580,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.935067653656006,0.2190916389226913,0.1971980780363083,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8428575992584229,0.1622090637683868,0.1541009992361068,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9786943793296814,0.2493425160646438,0.1746959239244461,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.839863657951355,0.1603716760873794,0.1523748636245727,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7088139653205872,0.09464842826128,0.4287570714950561,285.0469055175781,284.95001220703125,295.7351989746094,293.4083557128906,295.7347717285156,297.1760559082031,285.0411682128906,1.0,0.253081202507019,1.0,1.0,0.0,1.0,-1.3287159204483032,1.3287144899368286,1.4841083384453668e-06,1.0116084814071655,0.9383816123008728,0.9383816123008728,0.0,30.14145851135254,37.0,32135.63671875,0.0,201.9152069091797,1.0,282.14044189453125,284.32861328125,296.36700439453125,298.4862976074219,293.1499938964844,293.1499938964844,281.8500061035156,31128.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989209055900574,1.0,0.0,0.0,3.5166285037994385,3.516650438308716,8.251753911281412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.49462890625,0.0,1354.66845703125,1895.4371337890625,0.0,1602.2474365234375,0.8720160126686096,1.0,0.0,3.0,1.0,0.0
17825640,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.935067653656006,0.2190916389226913,0.1971980780363083,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8428575992584229,0.1622090637683868,0.1541009992361068,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9786943793296814,0.2493425160646438,0.1746959239244461,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.839863657951355,0.1603716760873794,0.1523748636245727,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7088139653205872,0.09464842826128,0.4287570714950561,285.0469055175781,284.95001220703125,295.7351989746094,293.4083557128906,295.7347717285156,297.1760559082031,285.0411682128906,1.0,0.253081202507019,1.0,1.0,0.0,1.0,-1.3287159204483032,1.3287144899368286,1.4841083384453668e-06,1.0116084814071655,0.9383816123008728,0.9383816123008728,0.0,30.14145851135254,37.0,32135.63671875,0.0,201.9152069091797,1.0,282.14044189453125,284.32861328125,296.36700439453125,298.4862976074219,293.1499938964844,293.1499938964844,281.8500061035156,31128.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989209055900574,1.0,0.0,0.0,3.5166285037994385,3.516650438308716,8.251753911281412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.49462890625,0.0,1354.66845703125,1895.4371337890625,0.0,1602.2474365234375,0.8720160126686096,1.0,0.0,3.0,1.0,0.0
17825700,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9282564520835876,0.2194480299949646,0.1977101564407348,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8376688361167908,0.1623855680227279,0.1543804407119751,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9721082448959352,0.2490652948617935,0.1746364831924438,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8346936106681824,0.1605280339717865,0.1526347547769546,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7034260034561157,0.0945377498865127,0.4286289811134338,284.8983154296875,284.95001220703125,295.7400817871094,293.4021911621094,295.7396850585937,297.1766357421875,284.8668518066406,1.0,0.254288911819458,1.0,1.0,0.0,1.0,-1.3297539949417114,1.3297525644302368,1.4860994497212232e-06,1.01236093044281,0.8521543741226196,0.8521543741226196,0.0,30.924781799316406,37.0,32789.140625,0.0,204.0546112060547,1.0,281.89996337890625,284.1324157714844,296.44598388671875,298.7018737792969,293.1499938964844,293.1499938964844,281.8500061035156,34892.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707676351070404,1.0,0.0,0.0,3.5394744873046875,3.539497137069702,8.35931814435753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.201171875,0.0,1405.6112060546875,1895.4371337890625,0.0,1671.85205078125,0.877323567867279,1.0,0.0,3.0,1.0,0.0
17825760,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9187679886817932,0.2194933146238327,0.197887971997261,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8307243585586548,0.1623836755752563,0.1544838845729828,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9628031849861144,0.2484951615333557,0.1743442416191101,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.827765941619873,0.1605071723461151,0.1527199447154998,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.6962890028953552,0.0943124517798423,0.428015649318695,284.847412109375,284.95001220703125,295.7449951171875,293.3960876464844,295.7445983886719,297.1734313964844,284.8575439453125,1.0,0.2555852234363556,1.0,1.0,0.0,1.0,-1.3291081190109253,1.3291065692901611,1.4847455531707965e-06,1.0117673873901367,0.7859923839569092,0.7859923839569092,0.0,31.943359375,40.0,32345.390625,0.0,206.1288299560547,1.0,281.85888671875,284.1595764160156,296.4350891113281,298.6381225585937,293.1499938964844,293.1499938964844,282.1499938964844,42423.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711948812007904,1.0,0.0,0.0,3.344844579696656,3.344866991043091,7.465264388883952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.9716796875,0.0,1263.474365234375,1895.4371337890625,0.0,1706.296630859375,0.8420140147209167,1.0,0.0,3.0,1.0,0.0
17825820,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9027894735336304,0.2205966264009475,0.1986722499132156,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.818112850189209,0.1628534495830536,0.1548628807067871,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9444193243980408,0.248219609260559,0.1740214526653289,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8150769472122192,0.1609311401844024,0.1530581712722778,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6831537485122681,0.0941312462091445,0.427180677652359,285.04705810546875,284.95001220703125,295.7550048828125,293.3839416503906,295.75457763671875,297.17694091796875,285.0412902832031,1.0,0.2584792673587799,1.0,1.0,0.0,1.0,-1.32951819896698,1.3295166492462158,1.485368557041511e-06,1.0118861198425293,0.9377456307411194,0.9377456307411194,0.0,34.047332763671875,43.0,32060.337890625,0.0,211.0355224609375,1.0,282.140380859375,284.3260192871094,296.3428039550781,298.45721435546875,293.1499938964844,293.1499938964844,281.8500061035156,31092.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698689341545105,1.0,0.0,0.0,3.5124411582946777,3.512463092803955,8.232115078499191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.62353515625,0.0,1350.1094970703125,1895.4371337890625,0.0,1600.4251708984375,0.8710452914237976,1.0,0.0,3.0,1.0,0.0
17825880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9027894735336304,0.2205966264009475,0.1986722499132156,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.818112850189209,0.1628534495830536,0.1548628807067871,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9444193243980408,0.248219609260559,0.1740214526653289,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8150769472122192,0.1609311401844024,0.1530581712722778,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6831537485122681,0.0941312462091445,0.427180677652359,285.04705810546875,284.95001220703125,295.7550048828125,293.3839416503906,295.75457763671875,297.17694091796875,285.0412902832031,1.0,0.2584792673587799,1.0,1.0,0.0,1.0,-1.32951819896698,1.3295166492462158,1.485368557041511e-06,1.0118861198425293,0.9377456307411194,0.9377456307411194,0.0,34.047332763671875,43.0,32060.337890625,0.0,211.0355224609375,1.0,282.140380859375,284.3260192871094,296.3428039550781,298.45721435546875,293.1499938964844,293.1499938964844,281.8500061035156,31092.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698689341545105,1.0,0.0,0.0,3.5124411582946777,3.512463092803955,8.232115078499191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.62353515625,0.0,1350.1094970703125,1895.4371337890625,0.0,1600.4251708984375,0.8710452914237976,1.0,0.0,3.0,1.0,0.0
17825940,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8879309892654419,0.2210814952850341,0.199459969997406,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8049457669258118,0.1630311012268066,0.1552713960409164,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9249165058135986,0.2474083602428436,0.1737109422683715,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8016526103019714,0.1610633134841919,0.1534227430820465,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6702516674995422,0.0937853753566742,0.426497608423233,284.8486022949219,284.95001220703125,295.76544189453125,293.3722229003906,295.7649841308594,297.17486572265625,284.85894775390625,1.0,0.2617185413837433,1.0,1.0,0.0,1.0,-1.3302013874053955,1.330199956893921,1.486592509536422e-06,1.0122863054275513,0.7861367464065552,0.7861367464065552,0.0,36.4215202331543,46.0,32275.029296875,0.0,216.65565490722656,1.0,281.85894775390625,284.1580810546875,296.4111633300781,298.6094970703125,293.1499938964844,293.1499938964844,282.1499938964844,42434.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117536067962646,1.0,0.0,0.0,3.3410520553588867,3.341074228286743,7.448344945260033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.19677734375,0.0,1259.91650390625,1895.4371337890625,0.0,1704.71630859375,0.8410382866859436,1.0,0.0,3.0,1.0,0.0
17826000,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8879309892654419,0.2210814952850341,0.199459969997406,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8049457669258118,0.1630311012268066,0.1552713960409164,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9249165058135986,0.2474083602428436,0.1737109422683715,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8016526103019714,0.1610633134841919,0.1534227430820465,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6702516674995422,0.0937853753566742,0.426497608423233,284.8486022949219,284.95001220703125,295.76544189453125,293.3722229003906,295.7649841308594,297.17486572265625,284.85894775390625,1.0,0.2617185413837433,1.0,1.0,0.0,1.0,-1.3302013874053955,1.330199956893921,1.486592509536422e-06,1.0122863054275513,0.7861367464065552,0.7861367464065552,0.0,36.4215202331543,46.0,32275.029296875,0.0,216.65565490722656,1.0,281.85894775390625,284.1580810546875,296.4111633300781,298.6094970703125,293.1499938964844,293.1499938964844,282.1499938964844,42434.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117536067962646,1.0,0.0,0.0,3.3410520553588867,3.341074228286743,7.448344945260033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.19677734375,0.0,1259.91650390625,1895.4371337890625,0.0,1704.71630859375,0.8410382866859436,1.0,0.0,3.0,1.0,0.0
17826060,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8741306066513062,0.2222761362791061,0.2003399431705474,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7918530702590942,0.1635086685419082,0.1556733250617981,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9068405628204346,0.2471691966056823,0.1734261810779571,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7885317802429199,0.1614885777235031,0.1537777930498123,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.6582340002059937,0.0935964956879615,0.4257068037986755,285.0474548339844,284.95001220703125,295.77655029296875,293.3611145019531,295.7760925292969,297.1789855957031,285.041748046875,1.0,0.2651401162147522,1.0,1.0,0.0,1.0,-1.3308727741241455,1.3308712244033811,1.4877458625051077e-06,1.0126250982284546,0.9377121329307556,0.9377121329307556,0.0,38.95621490478516,49.0,32003.296875,0.0,222.6413726806641,1.0,282.140380859375,284.3233947753906,296.31988525390625,298.4302062988281,293.1499938964844,293.1499938964844,281.8500061035156,31063.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984934210777283,1.0,0.0,0.0,3.510425806045532,3.5104475021362305,8.222670544455468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.57421875,0.0,1347.838623046875,1895.4371337890625,0.0,1598.8837890625,0.870573103427887,1.0,0.0,3.0,1.0,0.0
17826120,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8741306066513062,0.2222761362791061,0.2003399431705474,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7918530702590942,0.1635086685419082,0.1556733250617981,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9068405628204346,0.2471691966056823,0.1734261810779571,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7885317802429199,0.1614885777235031,0.1537777930498123,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.6582340002059937,0.0935964956879615,0.4257068037986755,285.0474548339844,284.95001220703125,295.77655029296875,293.3611145019531,295.7760925292969,297.1789855957031,285.041748046875,1.0,0.2651401162147522,1.0,1.0,0.0,1.0,-1.3308727741241455,1.3308712244033811,1.4877458625051077e-06,1.0126250982284546,0.9377121329307556,0.9377121329307556,0.0,38.95621490478516,49.0,32003.296875,0.0,222.6413726806641,1.0,282.140380859375,284.3233947753906,296.31988525390625,298.4302062988281,293.1499938964844,293.1499938964844,281.8500061035156,31063.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984934210777283,1.0,0.0,0.0,3.510425806045532,3.5104475021362305,8.222670544455468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.57421875,0.0,1347.838623046875,1895.4371337890625,0.0,1598.8837890625,0.870573103427887,1.0,0.0,3.0,1.0,0.0
17826180,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8613153696060181,0.22284497320652,0.2012170404195785,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7795364856719971,0.1636935323476791,0.1561016291379928,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.891257107257843,0.2463965117931366,0.1731513291597366,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7762196063995361,0.1616217195987701,0.1541562229394912,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6472913026809692,0.0932450741529464,0.4250552654266357,284.84912109375,284.95001220703125,295.78863525390625,293.3508605957031,295.7881164550781,297.1773376464844,284.859375,1.0,0.2687488496303558,1.0,1.0,0.0,1.0,-1.3317843675613403,1.3317829370498655,1.4894386595187823e-06,1.0132219791412354,0.7865460515022278,0.7865460515022278,0.0,41.65605545043945,52.0,32232.083984375,0.0,229.0964508056641,1.0,281.85894775390625,284.15496826171875,296.3899841308594,298.5848083496094,293.1499938964844,293.1499938964844,282.1499938964844,42372.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115851640701294,1.0,0.0,0.0,3.341231107711792,3.3412535190582275,7.449143595295027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.5947265625,0.0,1259.66064453125,1895.4371337890625,0.0,1703.35302734375,0.8410256505012512,1.0,0.0,3.0,1.0,0.0
17826240,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8613153696060181,0.22284497320652,0.2012170404195785,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7795364856719971,0.1636935323476791,0.1561016291379928,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.891257107257843,0.2463965117931366,0.1731513291597366,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7762196063995361,0.1616217195987701,0.1541562229394912,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6472913026809692,0.0932450741529464,0.4250552654266357,284.84912109375,284.95001220703125,295.78863525390625,293.3508605957031,295.7881164550781,297.1773376464844,284.859375,1.0,0.2687488496303558,1.0,1.0,0.0,1.0,-1.3317843675613403,1.3317829370498655,1.4894386595187823e-06,1.0132219791412354,0.7865460515022278,0.7865460515022278,0.0,41.65605545043945,52.0,32232.083984375,0.0,229.0964508056641,1.0,281.85894775390625,284.15496826171875,296.3899841308594,298.5848083496094,293.1499938964844,293.1499938964844,282.1499938964844,42372.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115851640701294,1.0,0.0,0.0,3.341231107711792,3.3412535190582275,7.449143595295027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.5947265625,0.0,1259.66064453125,1895.4371337890625,0.0,1703.35302734375,0.8410256505012512,1.0,0.0,3.0,1.0,0.0
17826300,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8548539876937866,0.2233366817235946,0.2015198469161987,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7732925415039062,0.1638555526733398,0.1562200188636779,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8833969235420227,0.2461604923009872,0.1729058176279068,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7699918746948242,0.1617557108402252,0.154249683022499,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6418554186820984,0.0930977836251258,0.4244261980056762,285.0072021484375,284.95001220703125,295.79510498046875,293.3461303710937,295.7945556640625,297.17779541015625,285.0342102050781,1.0,0.2705574631690979,1.0,1.0,0.0,1.0,-1.3313510417938232,1.331349492073059,1.4884909660395351e-06,1.0127825736999512,0.8806934356689453,0.8806934356689453,0.0,43.10316467285156,52.0,31759.052734375,0.0,232.2129364013672,1.0,282.0936279296875,284.3389587402344,296.30157470703125,298.3653259277344,293.1499938964844,293.1499938964844,282.1499938964844,35349.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027918100357056,1.0,0.0,0.0,3.360461473464966,3.360482692718506,7.535136319347657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.939453125,0.0,1229.78955078125,1895.4371337890625,0.0,1632.854736328125,0.8439307808876038,1.0,0.0,3.0,1.0,0.0
17826360,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8499428629875183,0.2241262346506118,0.202183797955513,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.768325686454773,0.1641799360513687,0.1565214991569519,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8770712018013,0.2461910992860794,0.1728988885879516,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7650360465049744,0.1620493531227111,0.1545231491327285,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6374803781509399,0.0930509120225906,0.424288809299469,285.0467834472656,284.95001220703125,295.8019104003906,293.3417053222656,295.80133056640625,297.18194580078125,285.0415344238281,1.0,0.2724217474460602,1.0,1.0,0.0,1.0,-1.3326637744903564,1.3326622247695925,1.4910236814102973e-06,1.0137443542480469,0.9375461935997008,0.9375461935997008,0.0,44.43586730957031,40.0,31966.861328125,0.0,235.730224609375,1.0,282.1402282714844,284.3197937011719,296.3007507324219,298.40802001953125,293.1499938964844,293.1499938964844,281.8500061035156,31103.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983635425567627,1.0,0.0,0.0,3.511529922485352,3.511551856994629,8.22784386400599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.6416015625,0.0,1349.252197265625,1895.4371337890625,0.0,1597.8624267578125,0.8708410859107971,1.0,0.0,3.0,1.0,0.0
