time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826420,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8554729223251343,0.2247908264398574,0.2030015140771865,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7729547619819641,0.1643840819597244,0.156816691160202,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8812309503555298,0.2454670667648315,0.1725443601608276,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7695299983024597,0.1621955037117004,0.1547625064849853,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.6400891542434692,0.0927076637744903,0.4229519367218017,284.8494873046875,284.95001220703125,295.8166809082031,293.3338928222656,295.8160095214844,297.1807556152344,284.85943603515625,1.0,0.2706028819084167,1.0,1.0,0.0,1.0,-1.332260012626648,1.3322584629058838,1.4901248732712702e-06,1.0133183002471924,0.7868711948394775,0.7868711948394775,0.0,43.42704391479492,28.0,32186.962890625,0.0,233.28936767578125,1.0,281.8593444824219,284.1513061523437,296.37237548828125,298.5640563964844,293.1499938964844,293.1499938964844,282.1499938964844,42360.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113889455795288,1.0,0.0,0.0,3.342258930206299,3.3422813415527344,7.453727448591962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.63427734375,0.0,1260.563232421875,1895.4371337890625,0.0,1701.7657470703125,0.841386079788208,1.0,0.0,3.0,1.0,0.0
17826480,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8554729223251343,0.2247908264398574,0.2030015140771865,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7729547619819641,0.1643840819597244,0.156816691160202,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8812309503555298,0.2454670667648315,0.1725443601608276,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7695299983024597,0.1621955037117004,0.1547625064849853,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.6400891542434692,0.0927076637744903,0.4229519367218017,284.8494873046875,284.95001220703125,295.8166809082031,293.3338928222656,295.8160095214844,297.1807556152344,284.85943603515625,1.0,0.2706028819084167,1.0,1.0,0.0,1.0,-1.332260012626648,1.3322584629058838,1.4901248732712702e-06,1.0133183002471924,0.7868711948394775,0.7868711948394775,0.0,43.42704391479492,28.0,32186.962890625,0.0,233.28936767578125,1.0,281.8593444824219,284.1513061523437,296.37237548828125,298.5640563964844,293.1499938964844,293.1499938964844,282.1499938964844,42360.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113889455795288,1.0,0.0,0.0,3.342258930206299,3.3422813415527344,7.453727448591962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.63427734375,0.0,1260.563232421875,1895.4371337890625,0.0,1701.7657470703125,0.841386079788208,1.0,0.0,3.0,1.0,0.0
17826540,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8771093487739563,0.2262382209300995,0.2038379907608032,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7922068238258362,0.1649305373430252,0.1570117622613906,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9021814465522766,0.2453480958938598,0.1721451133489608,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7885316610336304,0.1626757979393005,0.1548981815576553,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6541870832443237,0.0925618931651115,0.4210710227489471,285.0462951660156,284.95001220703125,295.8331298828125,293.3276672363281,295.8323974609375,297.1865539550781,285.04052734375,1.0,0.2649555504322052,1.0,1.0,0.0,1.0,-1.330921649932861,1.3309202194213867,1.4873166946927086e-06,1.012089729309082,0.9367602467536926,0.9367602467536926,0.0,39.33089065551758,25.0,31886.400390625,0.0,223.50784301757807,1.0,282.1404113769531,284.315673828125,296.28497314453125,298.38739013671875,293.1499938964844,293.1499938964844,281.8500061035156,31109.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978553533554077,1.0,0.0,0.0,3.510110378265381,3.510132312774658,8.221193183999276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.9716796875,0.0,1347.8419189453125,1895.4371337890625,0.0,1593.8692626953125,0.8705344200134277,1.0,0.0,3.0,1.0,0.0
17826600,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8771093487739563,0.2262382209300995,0.2038379907608032,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7922068238258362,0.1649305373430252,0.1570117622613906,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9021814465522766,0.2453480958938598,0.1721451133489608,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7885316610336304,0.1626757979393005,0.1548981815576553,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6541870832443237,0.0925618931651115,0.4210710227489471,285.0462951660156,284.95001220703125,295.8331298828125,293.3276672363281,295.8323974609375,297.1865539550781,285.04052734375,1.0,0.2649555504322052,1.0,1.0,0.0,1.0,-1.330921649932861,1.3309202194213867,1.4873166946927086e-06,1.012089729309082,0.9367602467536926,0.9367602467536926,0.0,39.33089065551758,25.0,31886.400390625,0.0,223.50784301757807,1.0,282.1404113769531,284.315673828125,296.28497314453125,298.38739013671875,293.1499938964844,293.1499938964844,281.8500061035156,31109.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978553533554077,1.0,0.0,0.0,3.510110378265381,3.510132312774658,8.221193183999276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.9716796875,0.0,1347.8419189453125,1895.4371337890625,0.0,1593.8692626953125,0.8705344200134277,1.0,0.0,3.0,1.0,0.0
17826660,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9024174213409424,0.2272101640701294,0.2047966122627258,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8139399886131287,0.1652283370494842,0.1572785824537277,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9283799529075624,0.2447407692670822,0.1717875450849533,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8102598786354065,0.1629021912813186,0.1550981998443603,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.6712573170661926,0.0922986045479774,0.4195368885993957,284.8466491699219,284.95001220703125,295.8515319824219,293.3232421875,295.8507385253906,297.1873779296875,284.85711669921875,1.0,0.259911298751831,1.0,1.0,0.0,1.0,-1.3303638696670532,1.3303624391555786,1.4861210502203903e-06,1.01154887676239,0.7842816114425659,0.7842816114425659,0.0,35.43902969360352,25.0,32099.7109375,0.0,214.4906311035156,1.0,281.8584289550781,284.1470642089844,296.3609924316406,298.54620361328125,293.1499938964844,293.1499938964844,282.1499938964844,42503.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105623483657837,1.0,0.0,0.0,3.336319923400879,3.336342096328736,7.42726115277037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.49658203125,0.0,1255.8624267578125,1895.4371337890625,0.0,1695.0855712890625,0.8401910066604614,1.0,0.0,3.0,1.0,0.0
17826720,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9024174213409424,0.2272101640701294,0.2047966122627258,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8139399886131287,0.1652283370494842,0.1572785824537277,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9283799529075624,0.2447407692670822,0.1717875450849533,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8102598786354065,0.1629021912813186,0.1550981998443603,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.6712573170661926,0.0922986045479774,0.4195368885993957,284.8466491699219,284.95001220703125,295.8515319824219,293.3232421875,295.8507385253906,297.1873779296875,284.85711669921875,1.0,0.259911298751831,1.0,1.0,0.0,1.0,-1.3303638696670532,1.3303624391555786,1.4861210502203903e-06,1.01154887676239,0.7842816114425659,0.7842816114425659,0.0,35.43902969360352,25.0,32099.7109375,0.0,214.4906311035156,1.0,281.8584289550781,284.1470642089844,296.3609924316406,298.54620361328125,293.1499938964844,293.1499938964844,282.1499938964844,42503.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105623483657837,1.0,0.0,0.0,3.336319923400879,3.336342096328736,7.42726115277037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.49658203125,0.0,1255.8624267578125,1895.4371337890625,0.0,1695.0855712890625,0.8401910066604614,1.0,0.0,3.0,1.0,0.0
17826780,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.927342653274536,0.228986844420433,0.2059780657291412,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8317164778709412,0.1658568084239959,0.15760238468647,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9517199397087096,0.2447117269039154,0.1714903563261032,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8279972672462463,0.1634456515312194,0.1553457230329513,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6865924596786499,0.0922143831849098,0.418187528848648,285.0482177734375,284.95001220703125,295.8721923828125,293.3208923339844,295.87127685546875,297.1952819824219,285.0426025390625,1.0,0.2562360465526581,1.0,1.0,0.0,1.0,-1.3304885625839231,1.3304871320724487,1.4862455373076957e-06,1.0115140676498413,0.9375974535942078,0.9375974535942078,0.0,32.57375717163086,25.0,31847.591796875,0.0,208.0491943359375,1.0,282.1402893066406,284.3146667480469,296.2774353027344,298.37506103515625,293.1499938964844,293.1499938964844,281.8500061035156,31020.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967989206314087,1.0,0.0,0.0,3.507145881652832,3.5071675777435303,8.207312589547655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.1259765625,0.0,1344.1724853515625,1895.4371337890625,0.0,1585.5826416015625,0.8698070049285889,1.0,0.0,3.0,1.0,0.0
17826840,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.927342653274536,0.228986844420433,0.2059780657291412,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8317164778709412,0.1658568084239959,0.15760238468647,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9517199397087096,0.2447117269039154,0.1714903563261032,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8279972672462463,0.1634456515312194,0.1553457230329513,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6865924596786499,0.0922143831849098,0.418187528848648,285.0482177734375,284.95001220703125,295.8721923828125,293.3208923339844,295.87127685546875,297.1952819824219,285.0426025390625,1.0,0.2562360465526581,1.0,1.0,0.0,1.0,-1.3304885625839231,1.3304871320724487,1.4862455373076957e-06,1.0115140676498413,0.9375974535942078,0.9375974535942078,0.0,32.57375717163086,25.0,31847.591796875,0.0,208.0491943359375,1.0,282.1402893066406,284.3146667480469,296.2774353027344,298.37506103515625,293.1499938964844,293.1499938964844,281.8500061035156,31020.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967989206314087,1.0,0.0,0.0,3.507145881652832,3.5071675777435303,8.207312589547655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.1259765625,0.0,1344.1724853515625,1895.4371337890625,0.0,1585.5826416015625,0.8698070049285889,1.0,0.0,3.0,1.0,0.0
17826900,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9399486780166626,0.2297195047140121,0.206759825348854,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8403139710426331,0.1661196649074554,0.1578852534294128,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9622501134872437,0.2445839494466781,0.1714742481708526,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8364521861076355,0.1636644303798675,0.1555865406990051,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6940646171569824,0.0921534597873687,0.4178982675075531,284.9007873535156,284.95001220703125,295.8834228515625,293.3205261230469,295.8824462890625,297.1981506347656,284.8695678710937,1.0,0.2548286914825439,1.0,1.0,0.0,1.0,-1.3316900730133057,1.3316885232925415,1.4886061308061471e-06,1.0124433040618896,0.8527846336364746,0.8527846336364746,0.0,31.38755416870117,25.0,32527.85546875,0.0,205.79180908203125,1.0,281.900146484375,284.1192321777344,296.3628845214844,298.5977478027344,293.1499938964844,293.1499938964844,281.8500061035156,34740.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054406404495239,1.0,0.0,0.0,3.5327837467193604,3.532806396484375,8.327745035785483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.80224609375,0.0,1397.509765625,1895.4371337890625,0.0,1653.95166015625,0.8757450580596924,1.0,0.0,3.0,1.0,0.0
17826960,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.949218451976776,0.230131134390831,0.2071970552206039,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8469107151031494,0.1662040203809738,0.1579945236444473,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.969547152519226,0.244165688753128,0.171232059597969,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8428977727890015,0.1637053936719894,0.1556548029184341,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.6995570659637451,0.091983675956726,0.4171652495861053,284.849853515625,284.95001220703125,295.8952941894531,293.32080078125,295.894287109375,297.1966247558594,284.8597717285156,1.0,0.2536008059978485,1.0,1.0,0.0,1.0,-1.3312586545944214,1.3312571048736572,1.4877242620059403e-06,1.0120726823806765,0.7874871492385864,0.7874871492385864,0.0,30.501415252685547,25.0,32122.97265625,0.0,203.6302795410156,1.0,281.8589172363281,284.1446533203125,296.3592529296875,298.5434265136719,293.1499938964844,293.1499938964844,282.1499938964844,42169.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097068428993225,1.0,0.0,0.0,3.343964099884033,3.3439862728118896,7.461334234903916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.12646484375,0.0,1260.888427734375,1895.4371337890625,0.0,1688.183837890625,0.8416125774383545,1.0,0.0,3.0,1.0,0.0
17827020,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9668136835098268,0.2320009022951126,0.2085220515727996,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8602995872497559,0.1668619662523269,0.1584011912345886,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.982886791229248,0.2441748529672622,0.1710031330585479,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8559479117393494,0.1642645299434662,0.1559718251228332,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7102744579315186,0.0919109657406807,0.4161327481269836,285.0509948730469,284.95001220703125,295.9211730957031,293.3232116699219,295.9200134277344,297.20458984375,285.0456237792969,1.0,0.2516719102859497,1.0,1.0,0.0,1.0,-1.3322010040283203,1.3321995735168457,1.4895117601554375e-06,1.0127304792404177,0.9418923258781432,0.9418923258781432,0.0,28.9489803314209,28.0,31897.388671875,0.0,200.4462127685547,1.0,282.1404113769531,284.3125,296.2812805175781,298.380126953125,293.1499938964844,293.1499938964844,281.8500061035156,30946.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963023543357849,1.0,0.0,0.0,3.516247510910034,3.5162694454193115,8.249966754192428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.3818359375,0.0,1352.9654541015625,1895.4371337890625,0.0,1581.6949462890625,0.8718073964118958,1.0,0.0,3.0,1.0,0.0
17827080,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9668136835098268,0.2320009022951126,0.2085220515727996,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8602995872497559,0.1668619662523269,0.1584011912345886,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.982886791229248,0.2441748529672622,0.1710031330585479,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8559479117393494,0.1642645299434662,0.1559718251228332,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7102744579315186,0.0919109657406807,0.4161327481269836,285.0509948730469,284.95001220703125,295.9211730957031,293.3232116699219,295.9200134277344,297.20458984375,285.0456237792969,1.0,0.2516719102859497,1.0,1.0,0.0,1.0,-1.3322010040283203,1.3321995735168457,1.4895117601554375e-06,1.0127304792404177,0.9418923258781432,0.9418923258781432,0.0,28.9489803314209,28.0,31897.388671875,0.0,200.4462127685547,1.0,282.1404113769531,284.3125,296.2812805175781,298.380126953125,293.1499938964844,293.1499938964844,281.8500061035156,30946.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963023543357849,1.0,0.0,0.0,3.516247510910034,3.5162694454193115,8.249966754192428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.3818359375,0.0,1352.9654541015625,1895.4371337890625,0.0,1581.6949462890625,0.8718073964118958,1.0,0.0,3.0,1.0,0.0
17827140,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9729395508766174,0.2332058399915695,0.2098657041788101,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8648734092712402,0.1672284752130508,0.1588808745145797,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9862133860588074,0.2436614036560058,0.1708182841539383,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.860297441482544,0.1645307540893554,0.1563561707735061,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7129934430122375,0.0916822701692581,0.4154438376426697,284.851806640625,284.95001220703125,295.95001220703125,293.3283996582031,295.94873046875,297.2054748535156,284.8613586425781,1.0,0.2514696419239044,1.0,1.0,0.0,1.0,-1.333804488182068,1.3338029384613037,1.492688397775055e-06,1.0139939785003662,0.7928868532180786,0.7928868532180786,0.0,28.55537414550781,31.0,32229.69140625,0.0,200.1189727783203,1.0,281.8588562011719,284.1388854980469,296.3683166503906,298.55694580078125,293.1499938964844,293.1499938964844,282.1499938964844,41887.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095441222190857,1.0,0.0,0.0,3.365274906158448,3.365297317504883,7.556739092251519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.02783203125,0.0,1279.482421875,1895.4371337890625,0.0,1686.8720703125,0.8458309173583984,1.0,0.0,3.0,1.0,0.0
17827200,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9729395508766174,0.2332058399915695,0.2098657041788101,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8648734092712402,0.1672284752130508,0.1588808745145797,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9862133860588074,0.2436614036560058,0.1708182841539383,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.860297441482544,0.1645307540893554,0.1563561707735061,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7129934430122375,0.0916822701692581,0.4154438376426697,284.851806640625,284.95001220703125,295.95001220703125,293.3283996582031,295.94873046875,297.2054748535156,284.8613586425781,1.0,0.2514696419239044,1.0,1.0,0.0,1.0,-1.333804488182068,1.3338029384613037,1.492688397775055e-06,1.0139939785003662,0.7928868532180786,0.7928868532180786,0.0,28.55537414550781,31.0,32229.69140625,0.0,200.1189727783203,1.0,281.8588562011719,284.1388854980469,296.3683166503906,298.55694580078125,293.1499938964844,293.1499938964844,282.1499938964844,41887.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095441222190857,1.0,0.0,0.0,3.365274906158448,3.365297317504883,7.556739092251519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.02783203125,0.0,1279.482421875,1895.4371337890625,0.0,1686.8720703125,0.8458309173583984,1.0,0.0,3.0,1.0,0.0
17827260,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9726454019546508,0.2354601770639419,0.211486354470253,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.86362624168396,0.1682405322790146,0.1595657020807266,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9837744235992432,0.2440231144428253,0.1707973629236221,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.858904242515564,0.1654306501150131,0.1569389402866363,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7110574245452881,0.0919535532593727,0.4156711101531982,285.0552673339844,284.95001220703125,295.98065185546875,293.335205078125,295.9793395996094,297.21600341796875,285.0507202148437,1.0,0.2524918019771576,1.0,1.0,0.0,1.0,-1.3375145196914673,1.3375129699707031,1.5000252915342571e-06,1.0168840885162354,0.9500545263290404,0.9500545263290404,0.0,28.8917293548584,34.0,32060.478515625,0.0,202.1979217529297,1.0,282.140625,284.3103942871094,296.2953491210937,298.4012145996094,293.1499938964844,293.1499938964844,281.8500061035156,30891.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965349912643433,1.0,0.0,0.0,3.5373077392578125,3.53732967376709,8.349086328962585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.712890625,0.0,1374.32421875,1895.4371337890625,0.0,1583.515869140625,0.8765299320220947,1.0,0.0,3.0,1.0,0.0
17827320,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9726454019546508,0.2354601770639419,0.211486354470253,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.86362624168396,0.1682405322790146,0.1595657020807266,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9837744235992432,0.2440231144428253,0.1707973629236221,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.858904242515564,0.1654306501150131,0.1569389402866363,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7110574245452881,0.0919535532593727,0.4156711101531982,285.0552673339844,284.95001220703125,295.98065185546875,293.335205078125,295.9793395996094,297.21600341796875,285.0507202148437,1.0,0.2524918019771576,1.0,1.0,0.0,1.0,-1.3375145196914673,1.3375129699707031,1.5000252915342571e-06,1.0168840885162354,0.9500545263290404,0.9500545263290404,0.0,28.8917293548584,34.0,32060.478515625,0.0,202.1979217529297,1.0,282.140625,284.3103942871094,296.2953491210937,298.4012145996094,293.1499938964844,293.1499938964844,281.8500061035156,30891.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965349912643433,1.0,0.0,0.0,3.5373077392578125,3.53732967376709,8.349086328962585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.712890625,0.0,1374.32421875,1895.4371337890625,0.0,1583.515869140625,0.8765299320220947,1.0,0.0,3.0,1.0,0.0
17827380,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9704669713974,0.2374757528305053,0.2135161459445953,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8610855340957642,0.1694612652063369,0.1607885956764221,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.979606568813324,0.2443265914916992,0.1711424738168716,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8562471866607666,0.1665381044149398,0.1580541133880615,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7087372541427612,0.0926135703921318,0.4186036586761474,284.85858154296875,284.95001220703125,296.01171875,293.3423767089844,296.0104064941406,297.2227783203125,284.8673095703125,1.0,0.2546818852424621,1.0,1.0,0.0,1.0,-1.3466925621032717,1.346691012382507,1.518463363936462e-06,1.0242332220077517,0.807136058807373,0.807136058807373,0.0,29.586423873901367,37.0,32611.05859375,0.0,207.0697479248047,1.0,281.85858154296875,284.1314392089844,296.3880615234375,298.5948486328125,293.1499938964844,293.1499938964844,282.1499938964844,40977.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108579874038696,1.0,0.0,0.0,3.4174396991729736,3.4174625873565674,7.792827432240301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.71923828125,0.0,1324.3677978515625,1895.4371337890625,0.0,1697.47314453125,0.8565341830253601,1.0,0.0,3.0,1.0,0.0
17827440,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9704669713974,0.2374757528305053,0.2135161459445953,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8610855340957642,0.1694612652063369,0.1607885956764221,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.979606568813324,0.2443265914916992,0.1711424738168716,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8562471866607666,0.1665381044149398,0.1580541133880615,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7087372541427612,0.0926135703921318,0.4186036586761474,284.85858154296875,284.95001220703125,296.01171875,293.3423767089844,296.0104064941406,297.2227783203125,284.8673095703125,1.0,0.2546818852424621,1.0,1.0,0.0,1.0,-1.3466925621032717,1.346691012382507,1.518463363936462e-06,1.0242332220077517,0.807136058807373,0.807136058807373,0.0,29.586423873901367,37.0,32611.05859375,0.0,207.0697479248047,1.0,281.85858154296875,284.1314392089844,296.3880615234375,298.5948486328125,293.1499938964844,293.1499938964844,282.1499938964844,40977.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108579874038696,1.0,0.0,0.0,3.4174396991729736,3.4174625873565674,7.792827432240301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.71923828125,0.0,1324.3677978515625,1895.4371337890625,0.0,1697.47314453125,0.8565341830253601,1.0,0.0,3.0,1.0,0.0
17827500,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9675227999687196,0.2387826144695282,0.2144800126552581,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8583177328109741,0.1702593863010406,0.1614323258399963,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9757551550865172,0.2447115778923034,0.1712837368249893,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8534470796585083,0.1672753691673278,0.158642902970314,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.706430196762085,0.0931083559989929,0.4204832017421722,285.017578125,284.95001220703125,296.02740478515625,293.3460998535156,296.026123046875,297.2279663085937,285.0457763671875,1.0,0.2561054229736328,1.0,1.0,0.0,1.0,-1.351752996444702,1.351751446723938,1.528675738882157e-06,1.0282665491104126,0.9047383069992064,0.9047383069992064,0.0,30.13703346252441,37.0,32233.751953125,0.0,210.16758728027344,1.0,282.0959167480469,284.3187866210937,296.3101806640625,298.3924255371094,293.1499938964844,293.1499938964844,282.1499938964844,34743.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030443549156189,1.0,0.0,0.0,3.443321466445923,3.4433434009552,7.911310717645392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.83740234375,0.0,1306.2862548828125,1895.4371337890625,0.0,1634.861083984375,0.8615579605102539,1.0,0.0,3.0,1.0,0.0
17827560,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.966147005558014,0.2404622286558151,0.2158736586570739,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8568630814552307,0.1712981909513473,0.1623343229293823,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9732236266136168,0.2454310655593872,0.1717043817043304,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8519399762153625,0.1682489067316055,0.1594850420951843,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7053744792938232,0.0937822461128234,0.4232237935066223,285.0682067871094,284.95001220703125,296.043212890625,293.34991455078125,296.0419311523437,297.23760986328125,285.06524658203125,1.0,0.257780909538269,1.0,1.0,0.0,1.0,-1.3593125343322754,1.3593109846115112,1.5440269862665446e-06,1.0343035459518433,0.9741496443748474,0.9741496443748474,0.0,30.6356258392334,40.0,32592.72265625,0.0,214.08563232421875,1.0,282.1410217285156,284.3103332519531,296.31939697265625,298.45367431640625,293.1499938964844,293.1499938964844,281.8500061035156,30721.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997563242912292,1.0,0.0,0.0,3.5956180095672607,3.5956404209136963,8.626614089735085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.2255859375,0.0,1434.596923828125,1895.4371337890625,0.0,1608.8304443359375,0.8895420432090759,1.0,0.0,3.0,1.0,0.0
17827620,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9593944549560548,0.2429408729076385,0.2183969020843505,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8510554432868958,0.1730644106864929,0.1641562730073928,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9643844962120056,0.246207594871521,0.1724389493465423,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8460800647735596,0.169886901974678,0.1611853688955307,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7009509801864624,0.0950531288981437,0.4293049275875091,284.8668518066406,284.95001220703125,296.0751647949219,293.3577880859375,296.0738525390625,297.2455444335937,284.8727111816406,1.0,0.2616912722587585,1.0,1.0,0.0,1.0,-1.3747527599334717,1.3747512102127075,1.5757675555505557e-06,1.0467079877853394,0.8374133110046387,0.8374133110046387,0.0,32.059783935546875,43.0,33402.625,0.0,223.1595001220703,1.0,281.85797119140625,284.1119079589844,296.4139099121094,298.66552734375,293.1499938964844,293.1499938964844,282.1499938964844,39362.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161455750465393,1.0,0.0,0.0,3.5335614681243896,3.5335850715637207,8.331412004736194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.251953125,0.0,1431.8004150390625,1895.4371337890625,0.0,1740.42578125,0.8807801604270935,1.0,0.0,3.0,1.0,0.0
17827680,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9593944549560548,0.2429408729076385,0.2183969020843505,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8510554432868958,0.1730644106864929,0.1641562730073928,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9643844962120056,0.246207594871521,0.1724389493465423,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8460800647735596,0.169886901974678,0.1611853688955307,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7009509801864624,0.0950531288981437,0.4293049275875091,284.8668518066406,284.95001220703125,296.0751647949219,293.3577880859375,296.0738525390625,297.2455444335937,284.8727111816406,1.0,0.2616912722587585,1.0,1.0,0.0,1.0,-1.3747527599334717,1.3747512102127075,1.5757675555505557e-06,1.0467079877853394,0.8374133110046387,0.8374133110046387,0.0,32.059783935546875,43.0,33402.625,0.0,223.1595001220703,1.0,281.85797119140625,284.1119079589844,296.4139099121094,298.66552734375,293.1499938964844,293.1499938964844,282.1499938964844,39362.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161455750465393,1.0,0.0,0.0,3.5335614681243896,3.5335850715637207,8.331412004736194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.251953125,0.0,1431.8004150390625,1895.4371337890625,0.0,1740.42578125,0.8807801604270935,1.0,0.0,3.0,1.0,0.0
17827740,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.950800120830536,0.2462563067674636,0.2210799008607864,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8441556096076965,0.1752878874540329,0.1661142855882644,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.953420341014862,0.247628629207611,0.1732528358697891,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8391422033309937,0.171967327594757,0.1630133092403412,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.695627748966217,0.0966564044356346,0.4361371099948883,285.0810546875,284.95001220703125,296.1075439453125,293.3659973144531,296.1062316894531,297.2600402832031,285.0793151855469,1.0,0.2661691009998321,1.0,1.0,0.0,1.0,-1.3916934728622437,1.39169180393219,1.6110313936223974e-06,1.06026291847229,1.0,1.0,0.0,33.79768753051758,46.0,33389.8359375,0.0,233.7467041015625,1.0,282.1422424316406,284.3031311035156,296.34356689453125,298.5256042480469,293.1499938964844,293.1499938964844,281.8500061035156,30985.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706748902797699,1.0,0.0,0.0,3.696261405944824,3.6962850093841553,9.116300816458534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.24560546875,0.0,1547.2520751953125,1895.4371337890625,0.0,1664.416015625,0.9123358130455016,1.0,0.0,3.0,1.0,0.0
17827800,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.950800120830536,0.2462563067674636,0.2210799008607864,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8441556096076965,0.1752878874540329,0.1661142855882644,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.953420341014862,0.247628629207611,0.1732528358697891,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8391422033309937,0.171967327594757,0.1630133092403412,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.695627748966217,0.0966564044356346,0.4361371099948883,285.0810546875,284.95001220703125,296.1075439453125,293.3659973144531,296.1062316894531,297.2600402832031,285.0793151855469,1.0,0.2661691009998321,1.0,1.0,0.0,1.0,-1.3916934728622437,1.39169180393219,1.6110313936223974e-06,1.06026291847229,1.0,1.0,0.0,33.79768753051758,46.0,33389.8359375,0.0,233.7467041015625,1.0,282.1422424316406,284.3031311035156,296.34356689453125,298.5256042480469,293.1499938964844,293.1499938964844,281.8500061035156,30985.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706748902797699,1.0,0.0,0.0,3.696261405944824,3.6962850093841553,9.116300816458534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.24560546875,0.0,1547.2520751953125,1895.4371337890625,0.0,1664.416015625,0.9123358130455016,1.0,0.0,3.0,1.0,0.0
17827860,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9412251710891724,0.2490421384572982,0.2239134609699249,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8370599150657654,0.1773847490549087,0.1682868003845214,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9413504600524902,0.2486955821514129,0.1742157638072967,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8319959044456482,0.1739169955253601,0.1650468856096267,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6902186274528503,0.0982757955789566,0.4439825713634491,284.8759155273437,284.95001220703125,296.1403503417969,293.37457275390625,296.1390380859375,297.26788330078125,284.8790283203125,1.0,0.271179586648941,1.0,1.0,0.0,1.0,-1.4107199907302856,1.410718321800232,1.6513182572452934e-06,1.075554609298706,0.8777114152908325,0.8777114152908325,0.0,35.79792785644531,49.0,34395.7265625,0.0,246.0355529785156,1.0,281.8574523925781,284.0888977050781,296.4361572265625,298.74578857421875,293.1499938964844,293.1499938964844,282.1499938964844,37862.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241808772087097,1.0,0.0,0.0,3.67918872833252,3.679213285446167,9.032279990606184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.74267578125,0.0,1579.9326171875,1895.4371337890625,0.0,1806.557373046875,0.9121468663215636,1.0,0.0,3.0,1.0,0.0
17827920,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9412251710891724,0.2490421384572982,0.2239134609699249,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8370599150657654,0.1773847490549087,0.1682868003845214,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9413504600524902,0.2486955821514129,0.1742157638072967,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8319959044456482,0.1739169955253601,0.1650468856096267,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6902186274528503,0.0982757955789566,0.4439825713634491,284.8759155273437,284.95001220703125,296.1403503417969,293.37457275390625,296.1390380859375,297.26788330078125,284.8790283203125,1.0,0.271179586648941,1.0,1.0,0.0,1.0,-1.4107199907302856,1.410718321800232,1.6513182572452934e-06,1.075554609298706,0.8777114152908325,0.8777114152908325,0.0,35.79792785644531,49.0,34395.7265625,0.0,246.0355529785156,1.0,281.8574523925781,284.0888977050781,296.4361572265625,298.74578857421875,293.1499938964844,293.1499938964844,282.1499938964844,37862.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241808772087097,1.0,0.0,0.0,3.67918872833252,3.679213285446167,9.032279990606184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.74267578125,0.0,1579.9326171875,1895.4371337890625,0.0,1806.557373046875,0.9121468663215636,1.0,0.0,3.0,1.0,0.0
17827980,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9312086701393129,0.2527355849742889,0.2269139885902404,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8298408389091492,0.1798952519893646,0.1705339699983596,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9285653829574584,0.2503449618816376,0.1752050518989563,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8246691823005676,0.1762501746416092,0.1671365648508072,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.6846640110015869,0.1001638770103454,0.4522141814231872,285.0933532714844,284.95001220703125,296.173583984375,293.3835144042969,296.1722717285156,297.2826232910156,285.0950927734375,1.0,0.2765202224254608,1.0,1.0,0.0,1.0,-1.430593967437744,1.4305922985076904,1.694034267529787e-06,1.091461181640625,1.0,1.0,0.0,38.01670837402344,52.0,34300.296875,0.0,259.5133056640625,1.0,282.1429138183594,284.2968444824219,296.36590576171875,298.6036682128906,293.1499938964844,293.1499938964844,281.8500061035156,32585.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157269716262817,1.0,0.0,0.0,3.8034918308258057,3.8035168647766113,9.652910648583202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.4853515625,0.0,1684.1126708984375,1895.4371337890625,0.0,1737.008544921875,0.9367498159408568,1.0,0.0,3.0,1.0,0.0
17828040,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9312086701393129,0.2527355849742889,0.2269139885902404,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8298408389091492,0.1798952519893646,0.1705339699983596,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9285653829574584,0.2503449618816376,0.1752050518989563,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8246691823005676,0.1762501746416092,0.1671365648508072,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.6846640110015869,0.1001638770103454,0.4522141814231872,285.0933532714844,284.95001220703125,296.173583984375,293.3835144042969,296.1722717285156,297.2826232910156,285.0950927734375,1.0,0.2765202224254608,1.0,1.0,0.0,1.0,-1.430593967437744,1.4305922985076904,1.694034267529787e-06,1.091461181640625,1.0,1.0,0.0,38.01670837402344,52.0,34300.296875,0.0,259.5133056640625,1.0,282.1429138183594,284.2968444824219,296.36590576171875,298.6036682128906,293.1499938964844,293.1499938964844,281.8500061035156,32585.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157269716262817,1.0,0.0,0.0,3.8034918308258057,3.8035168647766113,9.652910648583202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.4853515625,0.0,1684.1126708984375,1895.4371337890625,0.0,1737.008544921875,0.9367498159408568,1.0,0.0,3.0,1.0,0.0
17828100,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9275494813919068,0.2545607686042785,0.2287249416112899,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8271705508232117,0.1811905652284622,0.1718488037586212,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.923452377319336,0.2511684000492096,0.1758866757154464,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8219099640846252,0.1774484813213348,0.1683609932661056,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.682809054851532,0.1011602208018302,0.4569588303565979,284.9678649902344,284.95001220703125,296.1903686523437,293.3880920410156,296.1890563964844,297.2898254394531,284.9411926269531,1.0,0.2793551087379455,1.0,1.0,0.0,1.0,-1.4423309564590454,1.442329168319702,1.7196203998537385e-06,1.1008775234222412,0.9798643589019777,0.9798643589019777,0.0,39.0981559753418,52.0,35373.6015625,0.0,267.0719299316406,1.0,281.8935241699219,284.1123352050781,296.45281982421875,298.8476257324219,293.1499938964844,293.1499938964844,281.8500061035156,33519.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264511585235596,1.0,0.0,0.0,3.843493461608887,3.8435189723968506,9.857019449555082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.03857421875,0.0,1739.742431640625,1895.4371337890625,0.0,1825.423095703125,0.9466962814331056,1.0,0.0,3.0,1.0,0.0
17828160,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.92209130525589,0.256024569272995,0.2302017658948898,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8233641982078552,0.1823086738586425,0.1730148941278457,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9167418479919434,0.2516914904117584,0.1763666123151779,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.817991316318512,0.1784682124853134,0.1694352924823761,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6799071431159973,0.1020601019263267,0.4613755643367767,284.8978576660156,284.95001220703125,296.2072448730469,293.39276123046875,296.2059326171875,297.29217529296875,284.8988952636719,1.0,0.2822226285934448,1.0,1.0,0.0,1.0,-1.4526729583740234,1.4526711702346802,1.7423888039047597e-06,1.109189510345459,0.9231144189834596,0.9231144189834596,0.0,40.37050628662109,55.0,35489.2578125,0.0,274.61407470703125,1.0,281.8560485839844,284.0796813964844,296.4566650390625,298.82989501953125,293.1499938964844,293.1499938964844,281.54998779296875,36664.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332901358604431,1.0,0.0,0.0,3.811816930770874,3.811842679977417,9.695212384031038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.60302734375,0.0,1725.949462890625,1895.4371337890625,0.0,1882.7176513671875,0.941329300403595,1.0,0.0,3.0,1.0,0.0
17828220,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.910055935382843,0.2588728368282318,0.23283252120018,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8147084712982178,0.1844610273838043,0.1751528531312942,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9027928113937378,0.2526009082794189,0.1770812720060348,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8089585900306702,0.1804115772247314,0.1713803261518478,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.6732081174850464,0.1038045808672905,0.4696990847587585,284.82354736328125,284.95001220703125,296.2413330078125,293.40234375,296.2400207519531,297.29498291015625,284.84381103515625,1.0,0.287997841835022,1.0,1.0,0.0,1.0,-1.471583127975464,1.4715813398361206,1.7845069351096754e-06,1.1243674755096436,0.7887866497039795,0.7887866497039795,0.0,43.18269729614258,58.0,35935.1953125,0.0,289.8756408691406,1.0,281.5574645996094,284.0447082519531,296.4510192871094,298.8694152832031,293.1499938964844,293.1499938964844,281.8500061035156,46173.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471660375595093,1.0,0.0,0.0,3.4331531524658203,3.4331769943237305,7.864654776312818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.6142578125,0.0,1376.6331787109375,1895.4371337890625,0.0,2000.984130859375,0.8662916421890259,1.0,0.0,3.0,1.0,0.0
