time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828280,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.910055935382843,0.2588728368282318,0.23283252120018,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8147084712982178,0.1844610273838043,0.1751528531312942,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9027928113937378,0.2526009082794189,0.1770812720060348,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8089585900306702,0.1804115772247314,0.1713803261518478,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.6732081174850464,0.1038045808672905,0.4696990847587585,284.82354736328125,284.95001220703125,296.2413330078125,293.40234375,296.2400207519531,297.29498291015625,284.84381103515625,1.0,0.287997841835022,1.0,1.0,0.0,1.0,-1.471583127975464,1.4715813398361206,1.7845069351096754e-06,1.1243674755096436,0.7887866497039795,0.7887866497039795,0.0,43.18269729614258,58.0,35935.1953125,0.0,289.8756408691406,1.0,281.5574645996094,284.0447082519531,296.4510192871094,298.8694152832031,293.1499938964844,293.1499938964844,281.8500061035156,46173.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471660375595093,1.0,0.0,0.0,3.4331531524658203,3.4331769943237305,7.864654776312818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.6142578125,0.0,1376.6331787109375,1895.4371337890625,0.0,2000.984130859375,0.8662916421890259,1.0,0.0,3.0,1.0,0.0
17828340,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9034509062767028,0.2632510960102081,0.236452966928482,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8092553019523621,0.1874361783266067,0.1778083890676498,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8940168619155884,0.2547318339347839,0.1783761978149414,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8030602335929871,0.183147057890892,0.1738171875476837,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.6696334481239319,0.1060541123151779,0.4794593751430511,285.05908203125,284.95001220703125,296.2758178710937,293.41229248046875,296.2745056152344,297.31256103515625,285.05731201171875,1.0,0.2939703464508056,1.0,1.0,0.0,1.0,-1.4953103065490725,1.495308518409729,1.8381869040240413e-06,1.1433193683624268,0.966394066810608,0.966394066810608,0.0,45.70446395874024,61.0,36196.3046875,0.0,306.9754638671875,1.0,281.8414306640625,284.23046875,296.37701416015625,298.72332763671875,293.1499938964844,293.1499938964844,281.54998779296875,31572.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343389391899109,1.0,0.0,0.0,3.624014139175415,3.624037027359009,8.763408345657808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.48974609375,0.0,1471.5609130859375,1895.4371337890625,0.0,1891.5640869140625,0.896498441696167,1.0,0.0,3.0,1.0,0.0
17828400,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9034509062767028,0.2632510960102081,0.236452966928482,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8092553019523621,0.1874361783266067,0.1778083890676498,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8940168619155884,0.2547318339347839,0.1783761978149414,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8030602335929871,0.183147057890892,0.1738171875476837,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.6696334481239319,0.1060541123151779,0.4794593751430511,285.05908203125,284.95001220703125,296.2758178710937,293.41229248046875,296.2745056152344,297.31256103515625,285.05731201171875,1.0,0.2939703464508056,1.0,1.0,0.0,1.0,-1.4953103065490725,1.495308518409729,1.8381869040240413e-06,1.1433193683624268,0.966394066810608,0.966394066810608,0.0,45.70446395874024,61.0,36196.3046875,0.0,306.9754638671875,1.0,281.8414306640625,284.23046875,296.37701416015625,298.72332763671875,293.1499938964844,293.1499938964844,281.54998779296875,31572.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343389391899109,1.0,0.0,0.0,3.624014139175415,3.624037027359009,8.763408345657808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.48974609375,0.0,1471.5609130859375,1895.4371337890625,0.0,1891.5640869140625,0.896498441696167,1.0,0.0,3.0,1.0,0.0
17828460,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8974273204803467,0.2668502926826477,0.2400595843791961,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8041334748268127,0.1901989132165908,0.1806393265724182,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8858241438865662,0.2563804984092712,0.1797629594802856,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7976418137550354,0.1856644451618194,0.1764168590307235,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6666512489318848,0.108246810734272,0.4900363385677337,284.88623046875,284.95001220703125,296.31072998046875,293.42254638671875,296.3094482421875,297.3211669921875,284.8934631347656,1.0,0.3001732230186462,1.0,1.0,0.0,1.0,-1.520524501800537,1.5205225944519043,1.896436060633277e-06,1.163523554801941,0.8488668203353882,0.8488668203353882,0.0,48.34604263305664,64.0,37246.03125,0.0,325.5867004394531,1.0,281.5578308105469,284.0560607910156,296.4743957519531,298.95050048828125,293.1499938964844,293.1499938964844,281.8500061035156,39025.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497041821479797,1.0,0.0,0.0,3.555785655975342,3.555809259414673,8.436541065748315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.36865234375,0.0,1452.909423828125,1895.4371337890625,0.0,2022.892333984375,0.8859827518463135,1.0,0.0,3.0,1.0,0.0
17828520,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8974273204803467,0.2668502926826477,0.2400595843791961,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8041334748268127,0.1901989132165908,0.1806393265724182,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8858241438865662,0.2563804984092712,0.1797629594802856,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7976418137550354,0.1856644451618194,0.1764168590307235,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6666512489318848,0.108246810734272,0.4900363385677337,284.88623046875,284.95001220703125,296.31072998046875,293.42254638671875,296.3094482421875,297.3211669921875,284.8934631347656,1.0,0.3001732230186462,1.0,1.0,0.0,1.0,-1.520524501800537,1.5205225944519043,1.896436060633277e-06,1.163523554801941,0.8488668203353882,0.8488668203353882,0.0,48.34604263305664,64.0,37246.03125,0.0,325.5867004394531,1.0,281.5578308105469,284.0560607910156,296.4743957519531,298.95050048828125,293.1499938964844,293.1499938964844,281.8500061035156,39025.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497041821479797,1.0,0.0,0.0,3.555785655975342,3.555809259414673,8.436541065748315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.36865234375,0.0,1452.909423828125,1895.4371337890625,0.0,2022.892333984375,0.8859827518463135,1.0,0.0,3.0,1.0,0.0
17828580,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8920333385467529,0.2712721526622772,0.2437719851732254,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7994880676269531,0.1933916360139846,0.1835499703884124,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8783189058303833,0.2586362659931183,0.1811958998441696,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.792752742767334,0.1885873675346374,0.179080381989479,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6641238331794739,0.110707975924015,0.5009170174598694,285.0947570800781,284.95001220703125,296.3460693359375,293.4331359863281,296.34478759765625,297.3358764648437,285.0940856933594,1.0,0.3064695000648498,1.0,1.0,0.0,1.0,-1.5464527606964111,1.5464508533477783,1.957461108759162e-06,1.1842058897018433,1.0,1.0,0.0,51.04627990722656,67.0,37398.83203125,0.0,345.2663269042969,1.0,281.8424377441406,284.2391357421875,296.4198303222656,298.8383483886719,293.1499938964844,293.1499938964844,281.54998779296875,31355.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423561811447144,1.0,0.0,0.0,3.7305963039398193,3.7306201457977295,9.286451359002968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.279296875,0.0,1589.179931640625,1895.4371337890625,0.0,1959.6949462890625,0.9198675155639648,1.0,0.0,3.0,1.0,0.0
17828640,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8920333385467529,0.2712721526622772,0.2437719851732254,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7994880676269531,0.1933916360139846,0.1835499703884124,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8783189058303833,0.2586362659931183,0.1811958998441696,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.792752742767334,0.1885873675346374,0.179080381989479,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6641238331794739,0.110707975924015,0.5009170174598694,285.0947570800781,284.95001220703125,296.3460693359375,293.4331359863281,296.34478759765625,297.3358764648437,285.0940856933594,1.0,0.3064695000648498,1.0,1.0,0.0,1.0,-1.5464527606964111,1.5464508533477783,1.957461108759162e-06,1.1842058897018433,1.0,1.0,0.0,51.04627990722656,67.0,37398.83203125,0.0,345.2663269042969,1.0,281.8424377441406,284.2391357421875,296.4198303222656,298.8383483886719,293.1499938964844,293.1499938964844,281.54998779296875,31355.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423561811447144,1.0,0.0,0.0,3.7305963039398193,3.7306201457977295,9.286451359002968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.279296875,0.0,1589.179931640625,1895.4371337890625,0.0,1959.6949462890625,0.9198675155639648,1.0,0.0,3.0,1.0,0.0
17828700,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8901599645614624,0.2733235955238342,0.2458318322896957,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7978980541229248,0.1949728429317474,0.1851609349250793,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8754071593284607,0.2596876621246338,0.1820581406354904,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7910372614860535,0.1900301575660705,0.1805603802204132,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6635015606880188,0.111953318119049,0.5068796277046204,284.9593811035156,284.95001220703125,296.3638916015625,293.43853759765625,296.36260986328125,297.3417053222656,284.9351501464844,1.0,0.3097046315670013,1.0,1.0,0.0,1.0,-1.560831069946289,1.5608290433883667,1.991862518480048e-06,1.1956961154937744,0.9602725505828856,0.9602725505828856,0.0,52.34757232666016,67.0,38558.5546875,0.0,355.9140930175781,1.0,281.59490966796875,284.0505676269531,296.506591796875,299.0914306640625,293.1499938964844,293.1499938964844,281.54998779296875,32976.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533907294273376,1.0,0.0,0.0,3.7824130058288574,3.782437562942505,9.54621327764471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.2763671875,0.0,1662.08984375,1895.4371337890625,0.0,2054.85693359375,0.932088315486908,1.0,0.0,3.0,1.0,0.0
17828760,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8869804739952087,0.2749898135662079,0.247497409582138,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7952987551689148,0.1963577419519424,0.1865898072719574,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.871367871761322,0.2604303359985351,0.1826944947242736,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7883211970329285,0.1912767440080642,0.1818593740463256,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6620382070541382,0.1130806431174278,0.512382447719574,284.9004821777344,284.95001220703125,296.3818054199219,293.44403076171875,296.3805236816406,297.3427124023437,284.903076171875,1.0,0.3129171133041382,1.0,1.0,0.0,1.0,-1.5734777450561523,1.57347571849823,2.022451326411101e-06,1.2058136463165283,0.9093219637870787,0.9093219637870787,0.0,53.84377670288086,70.0,38710.15625,0.0,366.3653259277344,1.0,281.55694580078125,284.0266418457031,296.5099792480469,299.0756530761719,293.1499938964844,293.1499938964844,281.25,36591.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604061961174011,1.0,0.0,0.0,3.743112802505493,3.743137836456299,9.348870548819832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.26904296875,0.0,1643.789794921875,1895.4371337890625,0.0,2116.136474609375,0.9259825348854064,1.0,0.0,3.0,1.0,0.0
17828820,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.879997968673706,0.2783170938491821,0.2505422234535217,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7895322442054749,0.199067085981369,0.1892537623643875,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8627891540527344,0.2618368268013,0.1837487667798996,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7823278903961182,0.1936957538127899,0.1842544227838516,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.658570408821106,0.1152738779783248,0.5227651596069336,284.8490905761719,284.95001220703125,296.4179382324219,293.45526123046875,296.41668701171875,297.3439636230469,284.8671875,1.0,0.3192563652992248,1.0,1.0,0.0,1.0,-1.596937894821167,1.596935749053955,2.07993934964179e-06,1.2245417833328247,0.7983155846595764,0.7983155846595764,0.0,57.01662826538086,73.0,39288.3984375,0.0,387.23345947265625,1.0,281.2579650878906,284.00115966796875,296.5042724609375,299.1215209960937,293.1499938964844,293.1499938964844,281.54998779296875,44434.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741204500198364,1.0,0.0,0.0,3.408403158187866,3.408426523208618,7.751669386379945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.408203125,0.0,1339.5535888671875,1895.4371337890625,0.0,2237.51513671875,0.8599311113357544,1.0,0.0,3.0,1.0,0.0
17828880,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.879997968673706,0.2783170938491821,0.2505422234535217,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7895322442054749,0.199067085981369,0.1892537623643875,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8627891540527344,0.2618368268013,0.1837487667798996,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7823278903961182,0.1936957538127899,0.1842544227838516,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.658570408821106,0.1152738779783248,0.5227651596069336,284.8490905761719,284.95001220703125,296.4179382324219,293.45526123046875,296.41668701171875,297.3439636230469,284.8671875,1.0,0.3192563652992248,1.0,1.0,0.0,1.0,-1.596937894821167,1.596935749053955,2.07993934964179e-06,1.2245417833328247,0.7983155846595764,0.7983155846595764,0.0,57.01662826538086,73.0,39288.3984375,0.0,387.23345947265625,1.0,281.2579650878906,284.00115966796875,296.5042724609375,299.1215209960937,293.1499938964844,293.1499938964844,281.54998779296875,44434.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741204500198364,1.0,0.0,0.0,3.408403158187866,3.408426523208618,7.751669386379945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.408203125,0.0,1339.5535888671875,1895.4371337890625,0.0,2237.51513671875,0.8599311113357544,1.0,0.0,3.0,1.0,0.0
17828940,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.876826822757721,0.2831714749336242,0.2546118795871734,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7868331074714661,0.202604204416275,0.1924510598182678,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8577236533164978,0.264430969953537,0.1853871494531631,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.779362142086029,0.1969068199396133,0.187152624130249,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6575866341590881,0.11797446757555,0.5345823168754578,285.0601501464844,284.95001220703125,296.4544982910156,293.466796875,296.4532470703125,297.35955810546875,285.0581970214844,1.0,0.3256835341453552,1.0,1.0,0.0,1.0,-1.625292181968689,1.625290036201477,2.1506646135094343e-06,1.2470674514770508,0.96798437833786,0.96798437833786,0.0,59.76512908935547,76.0,39660.56640625,0.0,410.192626953125,1.0,281.5413513183594,284.16436767578125,296.4405212402344,298.9935913085937,293.1499938964844,293.1499938964844,281.25,31328.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763401448726654,1.0,0.0,0.0,3.616941452026367,3.616964340209961,8.729236924409634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.3095703125,0.0,1462.0653076171875,1895.4371337890625,0.0,2142.472900390625,0.8946252465248108,1.0,0.0,3.0,1.0,0.0
17829000,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.876826822757721,0.2831714749336242,0.2546118795871734,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7868331074714661,0.202604204416275,0.1924510598182678,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8577236533164978,0.264430969953537,0.1853871494531631,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.779362142086029,0.1969068199396133,0.187152624130249,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6575866341590881,0.11797446757555,0.5345823168754578,285.0601501464844,284.95001220703125,296.4544982910156,293.466796875,296.4532470703125,297.35955810546875,285.0581970214844,1.0,0.3256835341453552,1.0,1.0,0.0,1.0,-1.625292181968689,1.625290036201477,2.1506646135094343e-06,1.2470674514770508,0.96798437833786,0.96798437833786,0.0,59.76512908935547,76.0,39660.56640625,0.0,410.192626953125,1.0,281.5413513183594,284.16436767578125,296.4405212402344,298.9935913085937,293.1499938964844,293.1499938964844,281.25,31328.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763401448726654,1.0,0.0,0.0,3.616941452026367,3.616964340209961,8.729236924409634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.3095703125,0.0,1462.0653076171875,1895.4371337890625,0.0,2142.472900390625,0.8946252465248108,1.0,0.0,3.0,1.0,0.0
17829060,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8736221790313721,0.287139743566513,0.2585618197917938,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7843717336654663,0.2058629393577575,0.195763811469078,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8529090285301208,0.266475647687912,0.1870546489953994,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7766344547271729,0.1998348534107208,0.1901536136865615,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6568579077720642,0.1205588355660438,0.546995222568512,284.8941345214844,284.95001220703125,296.491455078125,293.4786682128906,296.4902038574219,297.36572265625,284.901611328125,1.0,0.3322412371635437,1.0,1.0,0.0,1.0,-1.65452241897583,1.6545201539993286,2.2252154394664103e-06,1.2703495025634766,0.856491208076477,0.856491208076477,0.0,62.619285583496094,79.0,40849.703125,0.0,434.6654968261719,1.0,281.25738525390625,283.993408203125,296.5325927734375,299.2255554199219,293.1499938964844,293.1499938964844,281.54998779296875,38445.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789598107337952,1.0,0.0,0.0,3.5612010955810547,3.5612246990203857,8.462258733743511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.11328125,0.0,1454.455322265625,1895.4371337890625,0.0,2280.805908203125,0.8870539665222168,1.0,0.0,3.0,1.0,0.0
17829120,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8736221790313721,0.287139743566513,0.2585618197917938,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7843717336654663,0.2058629393577575,0.195763811469078,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8529090285301208,0.266475647687912,0.1870546489953994,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7766344547271729,0.1998348534107208,0.1901536136865615,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6568579077720642,0.1205588355660438,0.546995222568512,284.8941345214844,284.95001220703125,296.491455078125,293.4786682128906,296.4902038574219,297.36572265625,284.901611328125,1.0,0.3322412371635437,1.0,1.0,0.0,1.0,-1.65452241897583,1.6545201539993286,2.2252154394664103e-06,1.2703495025634766,0.856491208076477,0.856491208076477,0.0,62.619285583496094,79.0,40849.703125,0.0,434.6654968261719,1.0,281.25738525390625,283.993408203125,296.5325927734375,299.2255554199219,293.1499938964844,293.1499938964844,281.54998779296875,38445.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789598107337952,1.0,0.0,0.0,3.5612010955810547,3.5612246990203857,8.462258733743511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.11328125,0.0,1454.455322265625,1895.4371337890625,0.0,2280.805908203125,0.8870539665222168,1.0,0.0,3.0,1.0,0.0
17829180,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8710296750068665,0.2919919192790985,0.262648195028305,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.78241366147995,0.2095753252506256,0.1991581618785858,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8487001061439514,0.2691487371921539,0.1887781769037246,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7743937969207764,0.203185886144638,0.1932163387537002,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.6564897894859314,0.1234170421957969,0.5596372485160828,285.0946655273437,284.95001220703125,296.5288391113281,293.4908447265625,296.527587890625,297.3785705566406,285.09429931640625,1.0,0.3388186395168304,1.0,1.0,0.0,1.0,-1.6844251155853271,1.6844228506088257,2.3029899693938205e-06,1.2940481901168823,1.0,1.0,0.0,65.46002197265625,67.0,41080.65625,0.0,460.2727661132813,1.0,281.5425109863281,284.1682434082031,296.4831848144531,299.122802734375,293.1499938964844,293.1499938964844,281.25,31498.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728766798973083,1.0,0.0,0.0,3.7399652004241934,3.739989280700684,9.33315334350482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.2548828125,0.0,1601.0694580078125,1895.4371337890625,0.0,2226.426025390625,0.9219956398010254,1.0,0.0,3.0,1.0,0.0
17829240,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8710296750068665,0.2919919192790985,0.262648195028305,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.78241366147995,0.2095753252506256,0.1991581618785858,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8487001061439514,0.2691487371921539,0.1887781769037246,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7743937969207764,0.203185886144638,0.1932163387537002,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.6564897894859314,0.1234170421957969,0.5596372485160828,285.0946655273437,284.95001220703125,296.5288391113281,293.4908447265625,296.527587890625,297.3785705566406,285.09429931640625,1.0,0.3388186395168304,1.0,1.0,0.0,1.0,-1.6844251155853271,1.6844228506088257,2.3029899693938205e-06,1.2940481901168823,1.0,1.0,0.0,65.46002197265625,67.0,41080.65625,0.0,460.2727661132813,1.0,281.5425109863281,284.1682434082031,296.4831848144531,299.122802734375,293.1499938964844,293.1499938964844,281.25,31498.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728766798973083,1.0,0.0,0.0,3.7399652004241934,3.739989280700684,9.33315334350482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.2548828125,0.0,1601.0694580078125,1895.4371337890625,0.0,2226.426025390625,0.9219956398010254,1.0,0.0,3.0,1.0,0.0
17829300,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8756922483444214,0.2942261695861816,0.2648191452026367,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.786840558052063,0.2114003300666809,0.200938418507576,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8521550297737122,0.2703900933265686,0.1897262930870056,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7785755395889282,0.2048268020153045,0.1948222070932388,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.6607922315597534,0.1248479634523391,0.5661410689353943,284.9585876464844,284.95001220703125,296.54766845703125,293.4970397949219,296.5464172363281,297.3833312988281,284.9373779296875,1.0,0.340024322271347,1.0,1.0,0.0,1.0,-1.7000467777252195,1.7000443935394287,2.344330823689233e-06,1.3064674139022827,0.9627028703689576,0.9627028703689576,0.0,65.09744262695312,67.0,42319.609375,0.0,468.6253356933594,1.0,281.2947692871094,283.9823303222656,296.5654602050781,299.37847900390625,293.1499938964844,293.1499938964844,281.25,33042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836955189704895,1.0,0.0,0.0,3.790176153182984,3.790201187133789,9.585440921000554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.84912109375,0.0,1671.8037109375,1895.4371337890625,0.0,2323.3828125,0.933929681777954,1.0,0.0,3.0,1.0,0.0
17829360,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8829351663589478,0.2960783839225769,0.2665396928787231,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7937287092208862,0.2130277156829834,0.2024823129177093,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8581123352050781,0.2713326215744018,0.1904145181179046,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7851866483688354,0.2062703669071197,0.1961935013532638,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6672086119651794,0.1261560916900634,0.5719252824783325,284.9056091308594,284.95001220703125,296.56658935546875,293.5033264160156,296.5653381347656,297.3835754394531,284.9083557128906,1.0,0.3402127921581268,1.0,1.0,0.0,1.0,-1.713386058807373,1.713383674621582,2.379996203671908e-06,1.3170753717422483,0.916880190372467,0.916880190372467,0.0,63.796363830566406,55.0,42508.32421875,0.0,472.9629821777344,1.0,281.2565002441406,283.95819091796875,296.5680236816406,299.363525390625,293.1499938964844,293.1499938964844,280.95001220703125,36339.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904284596443176,1.0,0.0,0.0,3.7576286792755127,3.7576537132263184,9.421520985597454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.234375,0.0,1658.85205078125,1895.4371337890625,0.0,2384.256591796875,0.9291012287139891,1.0,0.0,3.0,1.0,0.0
17829420,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9063364863395692,0.2998512387275696,0.2696427404880523,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.814912736415863,0.216250941157341,0.2052982896566391,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8785027265548706,0.2731688022613525,0.1915229707956314,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8061519265174866,0.2091039270162582,0.198651447892189,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.6870033740997314,0.1287280470132827,0.5824596881866455,284.86004638671875,284.95001220703125,296.604736328125,293.51611328125,296.603515625,297.3840637207031,284.87518310546875,1.0,0.3381517827510834,1.0,1.0,0.0,1.0,-1.73742413520813,1.737421631813049,2.445042809995357e-06,1.3361413478851318,0.8141908049583435,0.8141908049583435,0.0,59.00491714477539,43.0,43157.87109375,0.0,473.6585998535156,1.0,280.9577331542969,283.9273986816406,296.5622863769531,299.4130249023437,293.1499938964844,293.1499938964844,281.25,43230.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033141493797302,1.0,0.0,0.0,3.4621388912200928,3.462162494659424,7.998016258170537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.8935546875,0.0,1385.3524169921875,1895.4371337890625,0.0,2501.76416015625,0.8706884384155273,1.0,0.0,3.0,1.0,0.0
17829480,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9063364863395692,0.2998512387275696,0.2696427404880523,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.814912736415863,0.216250941157341,0.2052982896566391,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8785027265548706,0.2731688022613525,0.1915229707956314,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8061519265174866,0.2091039270162582,0.198651447892189,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.6870033740997314,0.1287280470132827,0.5824596881866455,284.86004638671875,284.95001220703125,296.604736328125,293.51611328125,296.603515625,297.3840637207031,284.87518310546875,1.0,0.3381517827510834,1.0,1.0,0.0,1.0,-1.73742413520813,1.737421631813049,2.445042809995357e-06,1.3361413478851318,0.8141908049583435,0.8141908049583435,0.0,59.00491714477539,43.0,43157.87109375,0.0,473.6585998535156,1.0,280.9577331542969,283.9273986816406,296.5622863769531,299.4130249023437,293.1499938964844,293.1499938964844,281.25,43230.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033141493797302,1.0,0.0,0.0,3.4621388912200928,3.462162494659424,7.998016258170537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.8935546875,0.0,1385.3524169921875,1895.4371337890625,0.0,2501.76416015625,0.8706884384155273,1.0,0.0,3.0,1.0,0.0
17829540,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9543470740318298,0.3053952753543854,0.2738960385322571,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8506567478179932,0.2204071283340454,0.2086447179317474,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9194072484970092,0.2762420773506164,0.1931861639022827,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8413551449775696,0.2127985507249832,0.2015793919563293,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7210607528686523,0.1318842023611068,0.5942752957344055,285.05767822265625,284.95001220703125,296.643310546875,293.5292053222656,296.6420593261719,297.40045166015625,285.0559387207031,1.0,0.3339573740959167,1.0,1.0,0.0,1.0,-1.766243815422058,1.7662413120269775,2.5242914034606656e-06,1.3588801622390747,0.977384626865387,0.977384626865387,0.0,51.37261581420898,31.0,43503.484375,0.0,468.7544860839844,1.0,281.24176025390625,284.0847473144531,296.5067138671875,299.2924499511719,293.1499938964844,293.1499938964844,280.95001220703125,31562.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793602466583252,1.0,0.0,0.0,3.66007924079895,3.660102605819702,8.938698670135636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.615234375,0.0,1511.117431640625,1895.4371337890625,0.0,2413.084228515625,0.9044590592384338,1.0,0.0,3.0,1.0,0.0
17829600,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9543470740318298,0.3053952753543854,0.2738960385322571,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8506567478179932,0.2204071283340454,0.2086447179317474,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9194072484970092,0.2762420773506164,0.1931861639022827,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8413551449775696,0.2127985507249832,0.2015793919563293,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7210607528686523,0.1318842023611068,0.5942752957344055,285.05767822265625,284.95001220703125,296.643310546875,293.5292053222656,296.6420593261719,297.40045166015625,285.0559387207031,1.0,0.3339573740959167,1.0,1.0,0.0,1.0,-1.766243815422058,1.7662413120269775,2.5242914034606656e-06,1.3588801622390747,0.977384626865387,0.977384626865387,0.0,51.37261581420898,31.0,43503.484375,0.0,468.7544860839844,1.0,281.24176025390625,284.0847473144531,296.5067138671875,299.2924499511719,293.1499938964844,293.1499938964844,280.95001220703125,31562.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793602466583252,1.0,0.0,0.0,3.66007924079895,3.660102605819702,8.938698670135636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.615234375,0.0,1511.117431640625,1895.4371337890625,0.0,2413.084228515625,0.9044590592384338,1.0,0.0,3.0,1.0,0.0
17829660,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.3104321360588074,0.2738553583621979,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.901742160320282,0.2242734432220459,0.2121326923370361,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9762520790100098,0.278744637966156,0.1948766559362411,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8906388878822327,0.2161855399608612,0.2046178430318832,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7626554369926453,0.134914144873619,0.6068054437637329,284.8951721191406,284.95001220703125,296.6822509765625,293.5426025390625,296.6810302734375,297.4089660644531,284.898681640625,1.0,0.3280497193336487,1.0,1.0,0.0,1.0,-1.783016800880432,1.783014178276062,2.5721799374878174e-06,1.3729263544082642,0.8668690919876099,0.8668690919876099,0.0,43.59531021118164,34.0,44577.0546875,0.0,457.7277221679688,1.0,280.95709228515625,283.9104919433594,296.5928649902344,299.5220947265625,293.1499938964844,293.1499938964844,281.25,38215.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082960247993469,1.0,0.0,0.0,3.607083320617676,3.607107162475586,8.681716963110375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.5556640625,0.0,1502.3240966796875,1895.4371337890625,0.0,2547.51025390625,0.8971231579780579,1.0,0.0,3.0,1.0,0.0
17829720,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.3104321360588074,0.2738553583621979,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.901742160320282,0.2242734432220459,0.2121326923370361,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9762520790100098,0.278744637966156,0.1948766559362411,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8906388878822327,0.2161855399608612,0.2046178430318832,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7626554369926453,0.134914144873619,0.6068054437637329,284.8951721191406,284.95001220703125,296.6822509765625,293.5426025390625,296.6810302734375,297.4089660644531,284.898681640625,1.0,0.3280497193336487,1.0,1.0,0.0,1.0,-1.783016800880432,1.783014178276062,2.5721799374878174e-06,1.3729263544082642,0.8668690919876099,0.8668690919876099,0.0,43.59531021118164,34.0,44577.0546875,0.0,457.7277221679688,1.0,280.95709228515625,283.9104919433594,296.5928649902344,299.5220947265625,293.1499938964844,293.1499938964844,281.25,38215.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082960247993469,1.0,0.0,0.0,3.607083320617676,3.607107162475586,8.681716963110375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.5556640625,0.0,1502.3240966796875,1895.4371337890625,0.0,2547.51025390625,0.8971231579780579,1.0,0.0,3.0,1.0,0.0
17829780,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.3216097056865692,0.2501504719257355,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9384352564811708,0.228546142578125,0.2158370912075042,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.2818955481052398,0.1945611238479614,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9247866868972778,0.2199372351169586,0.2078427374362945,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.791668176651001,0.1382151246070861,0.6203010082244873,285.0547180175781,284.95001220703125,296.7215881347656,293.5563049316406,296.7203369140625,297.4603576660156,285.0511169433594,1.0,0.3252804577350616,1.0,1.0,0.0,1.0,-1.7869553565979004,1.7869527339935305,2.582640036052908e-06,1.3755637407302856,1.0,1.0,0.0,40.07720565795898,52.0,44246.44140625,0.0,447.3579406738281,1.0,281.242919921875,284.05859375,296.5397644042969,299.3846130371094,293.1499938964844,293.1499938964844,280.95001220703125,31881.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007485866546631,1.0,0.0,0.0,3.759713888168335,3.7597382068634033,9.431980174667842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.62744140625,0.0,1626.947265625,1895.4371337890625,0.0,2478.271240234375,0.9270594716072084,1.0,0.0,3.0,1.0,0.0
17829840,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.3216097056865692,0.2501504719257355,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9384352564811708,0.228546142578125,0.2158370912075042,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.2818955481052398,0.1945611238479614,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9247866868972778,0.2199372351169586,0.2078427374362945,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.791668176651001,0.1382151246070861,0.6203010082244873,285.0547180175781,284.95001220703125,296.7215881347656,293.5563049316406,296.7203369140625,297.4603576660156,285.0511169433594,1.0,0.3252804577350616,1.0,1.0,0.0,1.0,-1.7869553565979004,1.7869527339935305,2.582640036052908e-06,1.3755637407302856,1.0,1.0,0.0,40.07720565795898,52.0,44246.44140625,0.0,447.3579406738281,1.0,281.242919921875,284.05859375,296.5397644042969,299.3846130371094,293.1499938964844,293.1499938964844,280.95001220703125,31881.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007485866546631,1.0,0.0,0.0,3.759713888168335,3.7597382068634033,9.431980174667842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.62744140625,0.0,1626.947265625,1895.4371337890625,0.0,2478.271240234375,0.9270594716072084,1.0,0.0,3.0,1.0,0.0
17829900,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.3276872038841247,0.2485454380512237,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9439173936843872,0.230604201555252,0.2178725004196167,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.2838727533817291,0.1933131217956543,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9300078749656676,0.2217312455177307,0.2096280008554458,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7965919971466064,0.1398693919181823,0.6278942227363586,284.9018859863281,284.95001220703125,296.74139404296875,293.5632629394531,296.7401733398437,297.4900207519531,284.8847045898437,1.0,0.3271129429340362,1.0,1.0,0.0,1.0,-1.7970689535140991,1.797066330909729,2.6109373720828444e-06,1.3833402395248413,0.9188637137413024,0.9188637137413024,0.0,40.08364486694336,52.0,45284.6796875,0.0,453.6717834472656,1.0,280.9951477050781,283.8714294433594,296.6141967773437,299.6181945800781,293.1499938964844,293.1499938964844,280.95001220703125,34794.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094249963760376,1.0,0.0,0.0,3.782001256942749,3.782026290893554,9.54413508225116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.75341796875,0.0,1675.698486328125,1895.4371337890625,0.0,2557.89892578125,0.9322885274887084,1.0,0.0,3.0,1.0,0.0
17829960,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.3325698673725128,0.2515521645545959,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9429845213890076,0.2324976772069931,0.2197216600179672,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.2855099141597748,0.1956516951322555,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9287561774253844,0.2233586758375167,0.2112287729978561,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7966846823692322,0.1414294093847274,0.635095477104187,284.88726806640625,284.95001220703125,296.76129150390625,293.5702819824219,296.76007080078125,297.5077209472656,284.8954162597656,1.0,0.3308265507221222,1.0,1.0,0.0,1.0,-1.816266655921936,1.8162639141082764,2.66549159277929e-06,1.3983510732650757,0.8856605887413025,0.8856605887413025,0.0,40.933837890625,70.0,45466.86328125,0.0,468.3465270996094,1.0,280.9566650390625,283.888916015625,296.6132507324219,299.5859069824219,293.1499938964844,293.1499938964844,281.25,38339.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137032985687256,1.0,0.0,0.0,3.698074102401733,3.698099136352539,9.125244559982092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.48095703125,0.0,1605.0509033203125,1895.4371337890625,0.0,2597.337646484375,0.9175355434417723,1.0,0.0,3.0,1.0,0.0
17830020,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9990000128746032,0.3369095027446747,0.2585841119289398,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9368539452552797,0.2347581684589386,0.2217331081628799,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9989492893218994,0.2869857847690582,0.2003155648708343,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9222885966300964,0.2253243625164032,0.2129716575145721,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7928667664527893,0.1432225555181503,0.642871618270874,285.0709228515625,284.95001220703125,296.7821044921875,293.5776672363281,296.7808837890625,297.5194091796875,285.08837890625,1.0,0.336508184671402,1.0,1.0,0.0,1.0,-1.8441511392593384,1.8441483974456787,2.7459873308544047e-06,1.4201971292495728,1.0,1.0,0.0,42.59302520751953,70.0,45419.6015625,0.0,491.5006103515625,1.0,281.2070007324219,284.079833984375,296.5553894042969,299.41265869140625,293.1499938964844,293.1499938964844,281.25,33197.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079106211662292,1.0,0.0,0.0,3.762099504470825,3.7621240615844727,9.443953672416684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.5146484375,0.0,1639.8822021484375,1895.4371337890625,0.0,2543.9658203125,0.9304729104042052,1.0,0.0,3.0,1.0,0.0
17830080,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.9990000128746032,0.3399355411529541,0.2699440717697143,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.92501300573349,0.2370872795581817,0.2239085137844085,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9897103905677797,0.2884169220924377,0.2014468610286712,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.910557508468628,0.2273697853088379,0.2148843109607696,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.7847790718078613,0.1450236141681671,0.651017963886261,285.1321105957031,284.95001220703125,296.8014221191406,293.5845642089844,296.8002014160156,297.5233459472656,285.1373596191406,1.0,0.3431448340415954,1.0,1.0,0.0,1.0,-1.873831868171692,1.873829007148743,2.833245162037201e-06,1.4434677362442017,1.0,1.0,0.0,45.0560417175293,88.0,46048.3359375,0.0,519.0858154296875,1.0,281.2434997558594,284.1123352050781,296.57769775390625,299.50689697265625,293.1499938964844,293.1499938964844,280.95001220703125,33042.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077439665794373,1.0,0.0,0.0,3.830735445022583,3.830760717391968,9.791688171389978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.828125,0.0,1720.4722900390625,1895.4371337890625,0.0,2542.43310546875,0.9436127543449402,1.0,0.0,3.0,1.0,0.0
