time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17830140,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,0.340790182352066,0.3037213087081909,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8926718235015869,0.2414943873882293,0.2284456938505172,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9569590091705322,0.2910448908805847,0.2035431563854217,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8796948790550232,0.2311938554048538,0.2188703715801239,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7607694864273071,0.1484284847974777,0.6679570078849792,285.0018920898437,284.95001220703125,296.8418884277344,293.59912109375,296.8407287597656,297.489013671875,285.0056457519531,1.0,0.3605556488037109,1.0,1.0,0.0,1.0,-1.9472395181655884,1.94723641872406,3.0557785066775978e-06,1.5009585618972778,1.0,1.0,0.0,52.59588623046875,91.0,48561.1484375,0.0,595.7075805664062,1.0,280.9576110839844,283.93505859375,296.6709899902344,299.81072998046875,293.1499938964844,293.1499938964844,280.6499938964844,34230.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265206813812256,1.0,0.0,0.0,3.89701771736145,3.897043943405152,1.013346604850085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.4677734375,0.0,1811.6107177734373,1895.4371337890625,0.0,2716.0810546875,0.9595438838005066,1.0,0.0,3.0,1.0,0.0
17830200,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,0.340790182352066,0.3037213087081909,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8926718235015869,0.2414943873882293,0.2284456938505172,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9569590091705322,0.2910448908805847,0.2035431563854217,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8796948790550232,0.2311938554048538,0.2188703715801239,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7607694864273071,0.1484284847974777,0.6679570078849792,285.0018920898437,284.95001220703125,296.8418884277344,293.59912109375,296.8407287597656,297.489013671875,285.0056457519531,1.0,0.3605556488037109,1.0,1.0,0.0,1.0,-1.9472395181655884,1.94723641872406,3.0557785066775978e-06,1.5009585618972778,1.0,1.0,0.0,52.59588623046875,91.0,48561.1484375,0.0,595.7075805664062,1.0,280.9576110839844,283.93505859375,296.6709899902344,299.81072998046875,293.1499938964844,293.1499938964844,280.6499938964844,34230.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265206813812256,1.0,0.0,0.0,3.89701771736145,3.897043943405152,1.013346604850085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.4677734375,0.0,1811.6107177734373,1895.4371337890625,0.0,2716.0810546875,0.9595438838005066,1.0,0.0,3.0,1.0,0.0
17830260,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.959182620048523,0.3401556015014648,0.3062810897827148,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8536391854286194,0.2452904134988784,0.2325249016284942,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9068740010261536,0.2931076884269714,0.2053371518850326,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8415511846542358,0.2344026565551757,0.2223991751670837,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7304012775421143,0.151239588856697,0.6829492449760437,284.8738098144531,284.95001220703125,296.8827819824219,293.61395263671875,296.8816223144531,297.44586181640625,284.8808898925781,1.0,0.3741355836391449,1.0,1.0,0.0,1.0,-1.980006217956543,1.9800031185150144,3.1587155717716087e-06,1.5269678831100464,0.9011024236679076,0.9011024236679076,0.0,63.05533599853516,94.0,49971.1484375,0.0,655.4348754882812,1.0,280.65594482421875,283.7861022949219,296.68408203125,299.9499206542969,293.1499938964844,293.1499938964844,280.3500061035156,39027.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442606925964355,1.0,0.0,0.0,3.808339834213257,3.808366060256958,9.677534080765329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.6953125,0.0,1740.199462890625,1895.4371337890625,0.0,2881.54736328125,0.9427184462547302,1.0,0.0,3.0,1.0,0.0
17830320,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.959182620048523,0.3401556015014648,0.3062810897827148,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8536391854286194,0.2452904134988784,0.2325249016284942,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9068740010261536,0.2931076884269714,0.2053371518850326,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8415511846542358,0.2344026565551757,0.2223991751670837,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7304012775421143,0.151239588856697,0.6829492449760437,284.8738098144531,284.95001220703125,296.8827819824219,293.61395263671875,296.8816223144531,297.44586181640625,284.8808898925781,1.0,0.3741355836391449,1.0,1.0,0.0,1.0,-1.980006217956543,1.9800031185150144,3.1587155717716087e-06,1.5269678831100464,0.9011024236679076,0.9011024236679076,0.0,63.05533599853516,94.0,49971.1484375,0.0,655.4348754882812,1.0,280.65594482421875,283.7861022949219,296.68408203125,299.9499206542969,293.1499938964844,293.1499938964844,280.3500061035156,39027.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442606925964355,1.0,0.0,0.0,3.808339834213257,3.808366060256958,9.677534080765329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.6953125,0.0,1740.199462890625,1895.4371337890625,0.0,2881.54736328125,0.9427184462547302,1.0,0.0,3.0,1.0,0.0
17830380,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9297695159912108,0.3432891368865967,0.3087072670459747,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8336081504821777,0.2491055428981781,0.2363437861204147,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8813381195068359,0.2953176200389862,0.2070053219795227,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8216871023178101,0.237604558467865,0.2256489098072052,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7141806483268738,0.1539849042892456,0.6964717507362366,284.8852844238281,284.95001220703125,296.92401123046875,293.62908935546875,296.9228515625,297.4356689453125,284.8959350585937,1.0,0.385161817073822,1.0,1.0,0.0,1.0,-2.0095229148864746,2.009519577026367,3.252677061027498e-06,1.5501383543014526,0.8348571062088013,0.8348571062088013,0.0,71.20030212402344,97.0,50745.06640625,0.0,706.6494140625,1.0,280.3575134277344,283.7900390625,296.6627197265625,299.9734802246094,293.1499938964844,293.1499938964844,280.6499938964844,42074.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535946011543274,1.0,0.0,0.0,3.5276095867156982,3.5276334285736084,8.303368872475403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.8486328125,0.0,1445.1483154296875,1895.4371337890625,0.0,2968.94921875,0.8846482634544373,1.0,0.0,3.0,1.0,0.0
17830440,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9297695159912108,0.3432891368865967,0.3087072670459747,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8336081504821777,0.2491055428981781,0.2363437861204147,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8813381195068359,0.2953176200389862,0.2070053219795227,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8216871023178101,0.237604558467865,0.2256489098072052,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7141806483268738,0.1539849042892456,0.6964717507362366,284.8852844238281,284.95001220703125,296.92401123046875,293.62908935546875,296.9228515625,297.4356689453125,284.8959350585937,1.0,0.385161817073822,1.0,1.0,0.0,1.0,-2.0095229148864746,2.009519577026367,3.252677061027498e-06,1.5501383543014526,0.8348571062088013,0.8348571062088013,0.0,71.20030212402344,97.0,50745.06640625,0.0,706.6494140625,1.0,280.3575134277344,283.7900390625,296.6627197265625,299.9734802246094,293.1499938964844,293.1499938964844,280.6499938964844,42074.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535946011543274,1.0,0.0,0.0,3.5276095867156982,3.5276334285736084,8.303368872475403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.8486328125,0.0,1445.1483154296875,1895.4371337890625,0.0,2968.94921875,0.8846482634544373,1.0,0.0,3.0,1.0,0.0
17830500,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.921584963798523,0.3459425270557403,0.3108168244361877,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8282632827758789,0.2513988018035888,0.2384421974420547,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8740462064743042,0.2969473600387573,0.2080510258674621,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8161241412162781,0.2395695745944976,0.2274464517831802,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7095873355865479,0.155610129237175,0.7037140727043152,285.0420837402344,284.95001220703125,296.9447937011719,293.6367492675781,296.9436340332031,297.4397277832031,285.0541687011719,1.0,0.3901078104972839,1.0,1.0,0.0,1.0,-2.026684284210205,2.0266811847686768,3.307854512968333e-06,1.5635125637054443,0.9424334764480592,0.9424334764480592,0.0,74.34449005126953,97.0,50593.44921875,0.0,731.5638427734375,1.0,280.59967041015625,283.9449157714844,296.60455322265625,299.7860107421875,293.1499938964844,293.1499938964844,280.6499938964844,34259.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467225432395935,1.0,0.0,0.0,3.603456735610962,3.603479862213135,8.664268307256862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.26171875,0.0,1469.1456298828125,1895.4371337890625,0.0,2904.583251953125,0.8962736129760742,1.0,0.0,3.0,1.0,0.0
17830560,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9169129133224488,0.3488782942295074,0.3134428262710571,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8252396583557129,0.253867894411087,0.2407938539981842,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.869525671005249,0.2987803518772125,0.2093415707349777,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8128204345703125,0.2417036443948745,0.229484885931015,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7070653438568115,0.1573779731988906,0.7117788195610046,285.0630187988281,284.95001220703125,296.96563720703125,293.6444702148437,296.9645080566406,297.4466247558594,285.0617980957031,1.0,0.3948600590229034,1.0,1.0,0.0,1.0,-2.0463438034057617,2.0463404655456543,3.3717151382006705e-06,1.5788530111312866,0.9931893348693848,0.9931893348693848,0.0,76.93870544433594,100.0,51211.09765625,0.0,757.0707397460938,1.0,280.6425170898437,283.93670654296875,296.6263122558594,299.87908935546875,293.1499938964844,293.1499938964844,280.3500061035156,31802.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452600836753845,1.0,0.0,0.0,3.717660665512085,3.717684745788574,9.22216315757396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2470703125,0.0,1577.765380859375,1895.4371337890625,0.0,2890.8974609375,0.9176158308982848,1.0,0.0,3.0,1.0,0.0
17830620,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9086334109306335,0.3534702062606811,0.3180284798145294,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8199800848960876,0.2581974267959595,0.2452117651700973,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8614420890808105,0.3015575706958771,0.2115788757801056,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8068764209747314,0.2453792244195938,0.2332842648029327,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7028203010559082,0.1605605185031891,0.7273092269897461,284.9154052734375,284.95001220703125,297.00762939453125,293.66015625,297.0065002441406,297.4481506347656,284.9208374023437,1.0,0.4037092626094818,1.0,1.0,0.0,1.0,-2.0830626487731934,2.083059072494507,3.49290144185943e-06,1.607588529586792,0.8986355066299438,0.8986355066299438,0.0,81.87712097167969,103.0,52774.75,0.0,806.2352905273438,1.0,280.3565368652344,283.7699279785156,296.7076416015625,300.1273498535156,293.1499938964844,293.1499938964844,280.6499938964844,37166.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590759634971619,1.0,0.0,0.0,3.691472768783569,3.691497325897217,9.092695449908206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.3544921875,0.0,1588.6292724609375,1895.4371337890625,0.0,3020.338623046875,0.9154123663902284,1.0,0.0,3.0,1.0,0.0
17830680,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9086334109306335,0.3534702062606811,0.3180284798145294,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8199800848960876,0.2581974267959595,0.2452117651700973,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8614420890808105,0.3015575706958771,0.2115788757801056,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8068764209747314,0.2453792244195938,0.2332842648029327,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7028203010559082,0.1605605185031891,0.7273092269897461,284.9154052734375,284.95001220703125,297.00762939453125,293.66015625,297.0065002441406,297.4481506347656,284.9208374023437,1.0,0.4037092626094818,1.0,1.0,0.0,1.0,-2.0830626487731934,2.083059072494507,3.49290144185943e-06,1.607588529586792,0.8986355066299438,0.8986355066299438,0.0,81.87712097167969,103.0,52774.75,0.0,806.2352905273438,1.0,280.3565368652344,283.7699279785156,296.7076416015625,300.1273498535156,293.1499938964844,293.1499938964844,280.6499938964844,37166.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590759634971619,1.0,0.0,0.0,3.691472768783569,3.691497325897217,9.092695449908206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.3544921875,0.0,1588.6292724609375,1895.4371337890625,0.0,3020.338623046875,0.9154123663902284,1.0,0.0,3.0,1.0,0.0
17830740,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9041889309883118,0.3591641187667846,0.3228483200073242,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8172507286071777,0.2630659341812134,0.2497002035379409,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8563793301582336,0.3050327897071838,0.2138751894235611,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8034722805023193,0.2495455294847488,0.2371260225772857,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7009767293930054,0.164083182811737,0.7429686784744263,285.1103820800781,284.95001220703125,297.04998779296875,293.6761169433594,297.04888916015625,297.45819091796875,285.1126708984375,1.0,0.4119223058223724,1.0,1.0,0.0,1.0,-2.1204161643981934,2.120412588119507,3.61830416295561e-06,1.636657953262329,1.0,1.0,0.0,86.0371322631836,106.0,52993.328125,0.0,854.7601318359375,1.0,280.6434936523437,283.9510192871094,296.674560546875,300.0409851074219,293.1499938964844,293.1499938964844,280.3500061035156,32986.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548230528831482,1.0,0.0,0.0,3.8271074295043945,3.8271327018737793,9.773150395631092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.869140625,0.0,1715.63525390625,1895.4371337890625,0.0,2980.46337890625,0.9427886009216307,1.0,0.0,3.0,1.0,0.0
17830800,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9041889309883118,0.3591641187667846,0.3228483200073242,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8172507286071777,0.2630659341812134,0.2497002035379409,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8563793301582336,0.3050327897071838,0.2138751894235611,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8034722805023193,0.2495455294847488,0.2371260225772857,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7009767293930054,0.164083182811737,0.7429686784744263,285.1103820800781,284.95001220703125,297.04998779296875,293.6761169433594,297.04888916015625,297.45819091796875,285.1126708984375,1.0,0.4119223058223724,1.0,1.0,0.0,1.0,-2.1204161643981934,2.120412588119507,3.61830416295561e-06,1.636657953262329,1.0,1.0,0.0,86.0371322631836,106.0,52993.328125,0.0,854.7601318359375,1.0,280.6434936523437,283.9510192871094,296.674560546875,300.0409851074219,293.1499938964844,293.1499938964844,280.3500061035156,32986.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548230528831482,1.0,0.0,0.0,3.8271074295043945,3.8271327018737793,9.773150395631092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.869140625,0.0,1715.63525390625,1895.4371337890625,0.0,2980.46337890625,0.9427886009216307,1.0,0.0,3.0,1.0,0.0
17830860,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.9004473686218262,0.3636150360107422,0.3274217545986175,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8149926066398621,0.2672482132911682,0.2540793716907501,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8519530296325684,0.3076319396495819,0.2160591185092926,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8005763292312622,0.2530266940593719,0.2408424615859985,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.6995102167129517,0.1670635640621185,0.7581152319908142,284.9410705566406,284.95001220703125,297.0945739746094,293.6929016113281,297.0933837890625,297.4569091796875,284.9423522949219,1.0,0.4197488725185394,1.0,1.0,0.0,1.0,-2.156455516815185,2.15645170211792,3.741784894373268e-06,1.6648412942886353,0.9668633341789246,0.9668633341789246,0.0,90.05948638916016,109.0,54862.30078125,0.0,903.0717163085938,1.0,280.3562927246094,283.7469177246094,296.74676513671875,300.2968139648437,293.1499938964844,293.1499938964844,280.04998779296875,35295.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695826530456543,1.0,0.0,0.0,3.867213487625122,3.867239475250244,9.979058859244103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.4951171875,0.0,1782.937744140625,1895.4371337890625,0.0,3118.89599609375,0.953343391418457,1.0,0.0,3.0,1.0,0.0
17830920,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.9004473686218262,0.3636150360107422,0.3274217545986175,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8149926066398621,0.2672482132911682,0.2540793716907501,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8519530296325684,0.3076319396495819,0.2160591185092926,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8005763292312622,0.2530266940593719,0.2408424615859985,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.6995102167129517,0.1670635640621185,0.7581152319908142,284.9410705566406,284.95001220703125,297.0945739746094,293.6929016113281,297.0933837890625,297.4569091796875,284.9423522949219,1.0,0.4197488725185394,1.0,1.0,0.0,1.0,-2.156455516815185,2.15645170211792,3.741784894373268e-06,1.6648412942886353,0.9668633341789246,0.9668633341789246,0.0,90.05948638916016,109.0,54862.30078125,0.0,903.0717163085938,1.0,280.3562927246094,283.7469177246094,296.74676513671875,300.2968139648437,293.1499938964844,293.1499938964844,280.04998779296875,35295.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695826530456543,1.0,0.0,0.0,3.867213487625122,3.867239475250244,9.979058859244103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.4951171875,0.0,1782.937744140625,1895.4371337890625,0.0,3118.89599609375,0.953343391418457,1.0,0.0,3.0,1.0,0.0
17830980,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8936235904693604,0.3670473396778106,0.3307006657123565,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8100024461746216,0.2705172002315521,0.2574403285980224,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8448655009269714,0.3092370331287384,0.2173750698566436,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7948317527770996,0.2555752694606781,0.243534117937088,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6950622797012329,0.1691471487283706,0.7689139246940613,284.87744140625,284.95001220703125,297.1430053710937,293.71099853515625,297.1417236328125,297.4454650878906,284.8857421875,1.0,0.4267223477363586,1.0,1.0,0.0,1.0,-2.1822187900543213,2.182214975357056,3.831356480077375e-06,1.6849476099014282,0.8687065839767456,0.8687065839767456,0.0,94.7200927734375,97.0,55818.796875,0.0,945.1373291015624,1.0,280.0566711425781,283.6731872558594,296.7500305175781,300.3765563964844,293.1499938964844,293.1499938964844,280.3500061035156,40498.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880481481552124,1.0,0.0,0.0,3.6829404830932617,3.6829655170440674,9.050710900737612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.65771484375,0.0,1604.0848388671875,1895.4371337890625,0.0,3221.0927734375,0.9166862964630128,1.0,0.0,3.0,1.0,0.0
17831040,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8936235904693604,0.3670473396778106,0.3307006657123565,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8100024461746216,0.2705172002315521,0.2574403285980224,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8448655009269714,0.3092370331287384,0.2173750698566436,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7948317527770996,0.2555752694606781,0.243534117937088,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6950622797012329,0.1691471487283706,0.7689139246940613,284.87744140625,284.95001220703125,297.1430053710937,293.71099853515625,297.1417236328125,297.4454650878906,284.8857421875,1.0,0.4267223477363586,1.0,1.0,0.0,1.0,-2.1822187900543213,2.182214975357056,3.831356480077375e-06,1.6849476099014282,0.8687065839767456,0.8687065839767456,0.0,94.7200927734375,97.0,55818.796875,0.0,945.1373291015624,1.0,280.0566711425781,283.6731872558594,296.7500305175781,300.3765563964844,293.1499938964844,293.1499938964844,280.3500061035156,40498.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880481481552124,1.0,0.0,0.0,3.6829404830932617,3.6829655170440674,9.050710900737612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.65771484375,0.0,1604.0848388671875,1895.4371337890625,0.0,3221.0927734375,0.9166862964630128,1.0,0.0,3.0,1.0,0.0
17831100,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8960046768188477,0.3694380521774292,0.3325030207633972,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8122698664665222,0.2724104821681976,0.2590539157390594,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8463048338890076,0.3104279637336731,0.2180341482162475,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7968684434890747,0.2570731937885284,0.2447902411222458,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.697105884552002,0.1702685207128524,0.7735005617141724,285.0396728515625,284.95001220703125,297.1685485839844,293.7204895019531,297.167236328125,297.445556640625,285.050048828125,1.0,0.4279413521289825,1.0,1.0,0.0,1.0,-2.194129467010498,2.1941256523132324,3.87305499316426e-06,1.6941856145858765,0.9782282114028932,0.9782282114028932,0.0,94.7698211669922,97.0,55471.56640625,0.0,957.0259399414062,1.0,280.3031616210937,283.8385925292969,296.6949157714844,300.18017578125,293.1499938964844,293.1499938964844,280.3500061035156,34296.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743547797203064,1.0,0.0,0.0,3.739579677581787,3.7396042346954346,9.331229762210568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.5390625,0.0,1622.073486328125,1895.4371337890625,0.0,3163.65625,0.926461696624756,1.0,0.0,3.0,1.0,0.0
17831160,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9029526710510254,0.3720832467079162,0.3347414135932922,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8181925415992737,0.2744704484939575,0.26087087392807,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8516992330551147,0.3118260204792022,0.2189086973667144,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8027965426445007,0.2587224841117859,0.2462261468172073,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7026033997535706,0.1714852154254913,0.7784649133682251,285.0590209960937,284.95001220703125,297.1949462890625,293.7302551269531,297.193603515625,297.4486694335937,285.0592346191406,1.0,0.4282983839511871,1.0,1.0,0.0,1.0,-2.20773720741272,2.207733392715454,3.920996732631465e-06,1.7047438621520996,1.0,1.0,0.0,93.2110595703125,85.0,55917.1640625,0.0,964.6659545898438,1.0,280.343017578125,283.8370361328125,296.7154235839844,300.2663879394531,293.1499938964844,293.1499938964844,280.04998779296875,32966.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730716109275818,1.0,0.0,0.0,3.824758768081665,3.82478404045105,9.761158707988216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2900390625,0.0,1712.646484375,1895.4371337890625,0.0,3151.62158203125,0.9423320293426514,1.0,0.0,3.0,1.0,0.0
17831220,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9147438406944276,0.3745318055152893,0.3371416330337524,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8275045156478882,0.276601105928421,0.2629215121269226,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8608280420303345,0.3130424618721008,0.2198296934366226,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.812231183052063,0.260369211435318,0.2478166073560714,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7113420367240906,0.1727092117071151,0.7839006781578064,284.90386962890625,284.95001220703125,297.2276611328125,293.7423095703125,297.2262878417969,297.4462890625,284.8983764648437,1.0,0.4277230501174927,1.0,1.0,0.0,1.0,-2.222634077072144,2.222630023956299,3.973953880631598e-06,1.716368317604065,0.9283087849617004,0.9283087849617004,0.0,90.28028106689452,85.0,57215.671875,0.0,968.4696044921876,1.0,280.0800170898437,283.6529846191406,296.7904052734375,300.5201416015625,293.1499938964844,293.1499938964844,280.04998779296875,35856.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820741772651672,1.0,0.0,0.0,3.833773851394653,3.833799839019776,9.807228025238146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.791015625,0.0,1746.2681884765625,1895.4371337890625,0.0,3236.015869140625,0.9450128078460692,1.0,0.0,3.0,1.0,0.0
17831280,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9239632487297058,0.3759185969829559,0.3383249044418335,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.834429919719696,0.2778622210025787,0.2640502154827118,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8677975535392761,0.3136548995971679,0.2202162891626358,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8189488649368286,0.2613064050674438,0.248643159866333,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7174580693244934,0.1733945906162262,0.7866894602775574,284.9090881347656,284.95001220703125,297.2500915527344,293.75054931640625,297.2486877441406,297.4421081542969,284.9125061035156,1.0,0.4267735779285431,1.0,1.0,0.0,1.0,-2.230220317840576,2.2302162647247314,4.001049092039466e-06,1.72227680683136,0.9186148643493652,0.9186148643493652,0.0,87.97029876708984,73.0,57311.98828125,0.0,967.3087768554688,1.0,280.05682373046875,283.6654663085937,296.7874755859375,300.4945373535156,293.1499938964844,293.1499938964844,279.75,37267.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884515643119812,1.0,0.0,0.0,3.793601274490357,3.7936270236968994,9.602772479411217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.78515625,0.0,1708.7347412109375,1895.4371337890625,0.0,3258.883544921875,0.9382072687149048,1.0,0.0,3.0,1.0,0.0
17831340,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.954071879386902,0.3794415295124054,0.3411111831665039,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8576056957244873,0.2809444367885589,0.2666428387165069,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8915808796882629,0.3151328563690185,0.2210034728050232,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8405203819274902,0.2635526657104492,0.2504594326019287,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7362869381904602,0.1749777048826217,0.7924495339393616,284.8940734863281,284.95001220703125,297.3081359863281,293.7716979980469,297.306640625,297.4328308105469,284.9007873535156,1.0,0.4229435324668884,1.0,1.0,0.0,1.0,-2.2467284202575684,2.246724367141724,4.060218088852707e-06,1.7350581884384155,0.8476535081863403,0.8476535081863403,0.0,80.69641876220703,61.0,57930.86328125,0.0,956.129150390625,1.0,279.7574768066406,283.63824462890625,296.79400634765625,300.55157470703125,293.1499938964844,293.1499938964844,280.04998779296875,40812.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918564915657043,1.0,0.0,0.0,3.5648012161254883,3.5648250579833984,8.479375992465066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.80078125,0.0,1475.6002197265625,1895.4371337890625,0.0,3327.565185546875,0.8914421200752258,1.0,0.0,3.0,1.0,0.0
17831400,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.954071879386902,0.3794415295124054,0.3411111831665039,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8576056957244873,0.2809444367885589,0.2666428387165069,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8915808796882629,0.3151328563690185,0.2210034728050232,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8405203819274902,0.2635526657104492,0.2504594326019287,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7362869381904602,0.1749777048826217,0.7924495339393616,284.8940734863281,284.95001220703125,297.3081359863281,293.7716979980469,297.306640625,297.4328308105469,284.9007873535156,1.0,0.4229435324668884,1.0,1.0,0.0,1.0,-2.2467284202575684,2.246724367141724,4.060218088852707e-06,1.7350581884384155,0.8476535081863403,0.8476535081863403,0.0,80.69641876220703,61.0,57930.86328125,0.0,956.129150390625,1.0,279.7574768066406,283.63824462890625,296.79400634765625,300.55157470703125,293.1499938964844,293.1499938964844,280.04998779296875,40812.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918564915657043,1.0,0.0,0.0,3.5648012161254883,3.5648250579833984,8.479375992465066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.80078125,0.0,1475.6002197265625,1895.4371337890625,0.0,3327.565185546875,0.8914421200752258,1.0,0.0,3.0,1.0,0.0
17831460,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9939218163490297,0.3844601511955261,0.3449243605136871,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8969133496284485,0.2848463952541351,0.2697221636772156,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9342601895332336,0.317666232585907,0.2222903370857238,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8771390914916992,0.2665501236915588,0.2527011930942535,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7676563858985901,0.177054762840271,0.7992306351661682,285.0423278808594,284.95001220703125,297.36871337890625,293.7935485839844,297.3671875,297.4381408691406,285.0401916503906,1.0,0.4179108738899231,1.0,1.0,0.0,1.0,-2.2673864364624023,2.2673821449279785,4.134732535021612e-06,1.7509503364562988,0.9823660254478456,0.9823660254478456,0.0,71.13945770263672,49.0,58085.4609375,0.0,940.1046142578124,1.0,280.04278564453125,283.7679138183594,296.77301025390625,300.45770263671875,293.1499938964844,293.1499938964844,279.75,32348.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835837244987488,1.0,0.0,0.0,3.7295169830322266,3.729541063308716,9.281078519052244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.0361328125,0.0,1595.527587890625,1895.4371337890625,0.0,3250.15576171875,0.920450747013092,1.0,0.0,3.0,1.0,0.0
17831520,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9939218163490297,0.3844601511955261,0.3449243605136871,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8969133496284485,0.2848463952541351,0.2697221636772156,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9342601895332336,0.317666232585907,0.2222903370857238,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8771390914916992,0.2665501236915588,0.2527011930942535,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7676563858985901,0.177054762840271,0.7992306351661682,285.0423278808594,284.95001220703125,297.36871337890625,293.7935485839844,297.3671875,297.4381408691406,285.0401916503906,1.0,0.4179108738899231,1.0,1.0,0.0,1.0,-2.2673864364624023,2.2673821449279785,4.134732535021612e-06,1.7509503364562988,0.9823660254478456,0.9823660254478456,0.0,71.13945770263672,49.0,58085.4609375,0.0,940.1046142578124,1.0,280.04278564453125,283.7679138183594,296.77301025390625,300.45770263671875,293.1499938964844,293.1499938964844,279.75,32348.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835837244987488,1.0,0.0,0.0,3.7295169830322266,3.729541063308716,9.281078519052244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.0361328125,0.0,1595.527587890625,1895.4371337890625,0.0,3250.15576171875,0.920450747013092,1.0,0.0,3.0,1.0,0.0
17831580,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.3914796113967895,0.3216037154197693,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.933007001876831,0.2880308032035827,0.2727191150188446,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.968839704990387,0.3192498981952667,0.2234401702880859,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.909047782421112,0.2688477039337158,0.2548586428165436,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7952022552490234,0.1786534041166305,0.8060237765312195,284.8864440917969,284.95001220703125,297.4315185546875,293.8160095214844,297.429931640625,297.44989013671875,284.8916320800781,1.0,0.4105302095413208,1.0,1.0,0.0,1.0,-2.255161762237549,2.255157709121704,4.090924903721316e-06,1.7417619228363037,0.8631625771522522,0.8631625771522522,0.0,64.36701965332031,52.0,58563.71484375,0.0,901.863037109375,1.0,279.7567749023437,283.6103515625,296.842529296875,300.6474609375,293.1499938964844,293.1499938964844,280.04998779296875,39284.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931996822357178,1.0,0.0,0.0,3.627805709838867,3.627830028533936,8.781755127529323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.83984375,0.0,1533.0450439453125,1895.4371337890625,0.0,3340.117431640625,0.9027429819107056,1.0,0.0,3.0,1.0,0.0
17831640,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.3914796113967895,0.3216037154197693,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.933007001876831,0.2880308032035827,0.2727191150188446,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.968839704990387,0.3192498981952667,0.2234401702880859,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.909047782421112,0.2688477039337158,0.2548586428165436,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7952022552490234,0.1786534041166305,0.8060237765312195,284.8864440917969,284.95001220703125,297.4315185546875,293.8160095214844,297.429931640625,297.44989013671875,284.8916320800781,1.0,0.4105302095413208,1.0,1.0,0.0,1.0,-2.255161762237549,2.255157709121704,4.090924903721316e-06,1.7417619228363037,0.8631625771522522,0.8631625771522522,0.0,64.36701965332031,52.0,58563.71484375,0.0,901.863037109375,1.0,279.7567749023437,283.6103515625,296.842529296875,300.6474609375,293.1499938964844,293.1499938964844,280.04998779296875,39284.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931996822357178,1.0,0.0,0.0,3.627805709838867,3.627830028533936,8.781755127529323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.83984375,0.0,1533.0450439453125,1895.4371337890625,0.0,3340.117431640625,0.9027429819107056,1.0,0.0,3.0,1.0,0.0
17831700,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.3977452218532562,0.310635894536972,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9473119974136353,0.2897736430168152,0.2741299271583557,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9800847768783568,0.3202438950538635,0.223928689956665,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9224658608436584,0.2701203823089599,0.2558408677577972,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8057800531387329,0.1795420497655868,0.8091433644294739,285.0260009765625,284.95001220703125,297.4636535644531,293.8274230957031,297.4620361328125,297.47430419921875,285.032958984375,1.0,0.408171147108078,1.0,1.0,0.0,1.0,-2.24916410446167,2.249160051345825,4.068829639436444e-06,1.736852765083313,0.956937313079834,0.956937313079834,0.0,62.12471008300781,52.0,57888.16015625,0.0,887.4095458984375,1.0,280.00164794921875,283.7594299316406,296.7943725585937,300.4403381347656,293.1499938964844,293.1499938964844,280.04998779296875,34169.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866554498672485,1.0,0.0,0.0,3.674811601638794,3.674835681915283,9.010802273223816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.1904296875,0.0,1547.1588134765625,1895.4371337890625,0.0,3278.916015625,0.9116554856300354,1.0,0.0,3.0,1.0,0.0
17831760,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.4046263992786407,0.3012916445732116,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9599500894546508,0.2916629910469055,0.2758080065250397,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9895026087760924,0.3214125633239746,0.224663957953453,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9352296590805054,0.2715258002281189,0.2570679783821106,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8152419328689575,0.1805572807788849,0.8131910562515259,285.0200500488281,284.95001220703125,297.4962463378906,293.8388977050781,297.4945983886719,297.5035705566406,285.0172424316406,1.0,0.4065403938293457,1.0,1.0,0.0,1.0,-2.2471699714660645,2.24716591835022,4.061379513586871e-06,1.735152244567871,0.979411244392395,0.979411244392395,0.0,60.36539077758789,72.0,58079.9296875,0.0,878.737060546875,1.0,280.0427551269531,283.738525390625,296.8147277832031,300.5121154785156,293.1499938964844,293.1499938964844,279.75,32862.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843874931335449,1.0,0.0,0.0,3.758900165557861,3.758924722671509,9.427898248759448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.5966796875,0.0,1633.556396484375,1895.4371337890625,0.0,3257.683349609375,0.9274634718894958,1.0,0.0,3.0,1.0,0.0
17831820,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.4110295176506042,0.3004788160324096,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9629899263381958,0.2934015691280365,0.2775900959968567,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9910889267921448,0.3222836852073669,0.2254131138324737,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9380276203155518,0.2727574706077575,0.2583675980567932,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8173923492431641,0.1814919561147689,0.8177541494369507,284.87353515625,284.95001220703125,297.531494140625,293.8512878417969,297.52984619140625,297.52691650390625,284.8682556152344,1.0,0.4083774983882904,1.0,1.0,0.0,1.0,-2.256255388259888,2.256251096725464,4.093572897545528e-06,1.741856336593628,0.8817620873451233,0.8817620873451233,0.0,60.47595977783203,72.0,59077.80859375,0.0,888.0034790039062,1.0,279.7903747558594,283.5731811523437,296.88360595703125,300.7447509765625,293.1499938964844,293.1499938964844,279.75,37067.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908704519271851,1.0,0.0,0.0,3.737600564956665,3.73762583732605,9.321355491920258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.166015625,0.0,1641.005615234375,1895.4371337890625,0.0,3318.346923828125,0.9235238432884216,1.0,0.0,3.0,1.0,0.0
17831880,297.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4150541126728058,0.3061152994632721,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9584349989891052,0.2948063910007477,0.2789649367332458,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9866815209388732,0.3229036331176758,0.2258836030960083,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9326463341712952,0.2737142741680145,0.259326696395874,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8136803507804871,0.1822158545255661,0.8212783932685852,284.9076843261719,284.95001220703125,297.5625305175781,293.86212158203125,297.5608825683594,297.5349426269531,284.9143981933594,1.0,0.411730021238327,1.0,1.0,0.0,1.0,-2.270618438720703,2.2706143856048584,4.145373623032356e-06,1.7528164386749268,0.8836851716041565,0.8836851716041565,0.0,61.90946578979492,92.0,59209.00390625,0.0,907.6507568359376,1.0,279.75714111328125,283.6161193847656,296.8839416503906,300.70654296875,293.1499938964844,293.1499938964844,280.04998779296875,38358.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925307393074036,1.0,0.0,0.0,3.662778854370117,3.6628034114837646,8.951888617048098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.9296875,0.0,1565.1376953125,1895.4371337890625,0.0,3333.86669921875,0.9104408025741576,1.0,0.0,3.0,1.0,0.0
17831940,297.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.4194958209991455,0.3236505091190338,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9423133730888368,0.2977334856986999,0.2816299498081207,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.971826434135437,0.3246763944625854,0.2270065695047378,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9153506755828856,0.2758379280567169,0.2612557411193847,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.800870954990387,0.1837337762117386,0.8281245231628418,285.0907592773437,284.95001220703125,297.614990234375,293.8802795410156,297.61334228515625,297.5340576171875,285.0926208496094,1.0,0.42048180103302,1.0,1.0,0.0,1.0,-2.3067572116851807,2.306752920150757,4.277502284821821e-06,1.780544400215149,1.0,1.0,0.0,66.25894165039062,92.0,59484.74609375,0.0,961.0277709960938,1.0,280.0338439941406,283.7823486328125,296.859375,300.60504150390625,293.1499938964844,293.1499938964844,280.04998779296875,32398.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863784074783325,1.0,0.0,0.0,3.79043173789978,3.790456533432007,9.58673354034545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.978515625,0.0,1667.1080322265625,1895.4371337890625,0.0,3276.322998046875,0.9343326091766356,1.0,0.0,3.0,1.0,0.0
