time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17832000,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.9990000128746032,0.4201243817806244,0.3301842510700226,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.936242401599884,0.298616886138916,0.2825097739696502,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9660738706588744,0.3252355456352234,0.2274326831102371,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9093765020370485,0.2764874100685119,0.2619160115718841,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.7961507439613342,0.1841866374015808,0.8304081559181213,285.0997619628906,284.95001220703125,297.630126953125,293.8854675292969,297.62847900390625,297.5294494628906,285.1026611328125,1.0,0.4236400425434112,1.0,1.0,0.0,1.0,-2.319707155227661,2.3197028636932373,4.325443114794325e-06,1.7905148267745972,1.0,1.0,0.0,67.91691589355469,112.0,59780.82421875,0.0,980.9291381835938,1.0,280.0429992675781,283.7872314453125,296.8764343261719,300.65484619140625,293.1499938964844,293.1499938964844,279.75,32769.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869168162345886,1.0,0.0,0.0,3.813363313674927,3.813388347625733,9.70308065006975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.8759765625,0.0,1697.375,1895.4371337890625,0.0,3281.3623046875,0.9396093487739564,1.0,0.0,3.0,1.0,0.0
17832060,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.9990000128746032,0.41724294424057,0.3704820573329925,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.9006984829902649,0.3015717267990112,0.2860157787799835,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.9280635118484496,0.3264663219451904,0.2288972735404968,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.8768683671951294,0.278440773487091,0.2644620835781097,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.7682239413261414,0.1854322552680969,0.8390395641326904,284.78424072265625,284.95001220703125,297.6986389160156,293.9089050292969,297.6234741210937,297.468017578125,284.77850341796875,1.0,0.4404088258743286,0.7630775570869446,0.7630775570869446,0.4000000059604645,1.0,-2.3874998092651367,1.5970007181167605,0.7904989719390869,1.0552122592926023,0.8250117897987366,0.8250117897987366,0.0,77.999267578125,130.0,56129.73046875,0.0,1091.5411376953125,1.0,279.7564392089844,283.37554931640625,296.9239501953125,300.71856689453125,293.1499938964844,293.1499938964844,280.04998779296875,42025.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957168459892273,1.0,0.0,0.0,3.712798595428467,3.7128243446350098,9.198057000503468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.5869140625,0.0,1650.0240478515625,1895.4371337890625,0.0,3363.627197265625,0.920438587665558,1.0,0.0,3.0,1.0,0.0
17832120,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.9990000128746032,0.41724294424057,0.3704820573329925,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.9006984829902649,0.3015717267990112,0.2860157787799835,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.9280635118484496,0.3264663219451904,0.2288972735404968,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.8768683671951294,0.278440773487091,0.2644620835781097,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.7682239413261414,0.1854322552680969,0.8390395641326904,284.78424072265625,284.95001220703125,297.6986389160156,293.9089050292969,297.6234741210937,297.468017578125,284.77850341796875,1.0,0.4404088258743286,0.7630775570869446,0.7630775570869446,0.4000000059604645,1.0,-2.3874998092651367,1.5970007181167605,0.7904989719390869,1.0552122592926023,0.8250117897987366,0.8250117897987366,0.0,77.999267578125,130.0,56129.73046875,0.0,1091.5411376953125,1.0,279.7564392089844,283.37554931640625,296.9239501953125,300.71856689453125,293.1499938964844,293.1499938964844,280.04998779296875,42025.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957168459892273,1.0,0.0,0.0,3.712798595428467,3.7128243446350098,9.198057000503468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.5869140625,0.0,1650.0240478515625,1895.4371337890625,0.0,3363.627197265625,0.920438587665558,1.0,0.0,3.0,1.0,0.0
17832180,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9397671818733216,0.4136659502983093,0.3731643259525299,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8440582752227783,0.3040546476840973,0.2891319394111633,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8646235466003418,0.3272154033184051,0.2299600392580032,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8229374885559082,0.2798864841461181,0.266621321439743,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7215843796730042,0.1860017627477646,0.8457558751106262,284.8442077636719,284.95001220703125,297.76776123046875,293.9322204589844,297.54815673828125,297.4056396484375,284.84423828125,1.0,0.4562636315822601,0.5261551141738892,0.5261551141738892,0.800000011920929,1.0,-2.3918237686157227,0.9327400922775269,1.4590836763381958,0.3924523293972015,0.7873761653900146,0.7873761653900146,0.0,98.65446472167967,133.0,48588.4296875,0.0,1186.9512939453125,1.0,280.0414123535156,283.43975830078125,296.7820129394531,300.0201416015625,293.1499938964844,293.1499938964844,280.3500061035156,43783.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615552186965942,1.0,0.0,0.0,3.4148268699646,3.4148499965667725,7.78091532538383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.080078125,0.0,1341.41015625,1895.4371337890625,0.0,3043.591552734375,0.8586313724517822,1.0,0.0,3.0,1.0,0.0
17832240,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9397671818733216,0.4136659502983093,0.3731643259525299,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8440582752227783,0.3040546476840973,0.2891319394111633,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8646235466003418,0.3272154033184051,0.2299600392580032,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8229374885559082,0.2798864841461181,0.266621321439743,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7215843796730042,0.1860017627477646,0.8457558751106262,284.8442077636719,284.95001220703125,297.76776123046875,293.9322204589844,297.54815673828125,297.4056396484375,284.84423828125,1.0,0.4562636315822601,0.5261551141738892,0.5261551141738892,0.800000011920929,1.0,-2.3918237686157227,0.9327400922775269,1.4590836763381958,0.3924523293972015,0.7873761653900146,0.7873761653900146,0.0,98.65446472167967,133.0,48588.4296875,0.0,1186.9512939453125,1.0,280.0414123535156,283.43975830078125,296.7820129394531,300.0201416015625,293.1499938964844,293.1499938964844,280.3500061035156,43783.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615552186965942,1.0,0.0,0.0,3.4148268699646,3.4148499965667725,7.78091532538383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.080078125,0.0,1341.41015625,1895.4371337890625,0.0,3043.591552734375,0.8586313724517822,1.0,0.0,3.0,1.0,0.0
17832300,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9273084998130798,0.4145856499671936,0.3735499978065491,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8360088467597961,0.3055928647518158,0.2906029224395752,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8552047610282898,0.3279621005058288,0.2304723709821701,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8147201538085938,0.2808768451213836,0.2675885260105133,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7140758037567139,0.186459481716156,0.8481360673904419,284.9562072753906,284.95001220703125,297.8024597167969,293.9437866210937,297.51910400390625,297.39898681640625,284.9541931152344,1.0,0.4627785980701446,0.4076938927173614,0.4076938927173614,1.0,1.0,-2.4133055210113525,0.7077763080596924,1.7055292129516602,0.1617415994405746,0.8459274768829346,0.8459274768829346,0.0,103.75308990478516,133.0,46180.328125,0.0,1226.199951171875,1.0,280.2914733886719,283.5448303222656,296.7404479980469,299.7210388183594,293.1499938964844,293.1499938964844,280.3500061035156,37563.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382282257080078,1.0,0.0,0.0,3.3957841396331787,3.395806074142456,7.694376904510136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.71630859375,0.0,1279.1868896484375,1895.4371337890625,0.0,2825.166015625,0.8523876667022705,1.0,0.0,3.0,1.0,0.0
17832360,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9147443175315856,0.4160179495811462,0.374854177236557,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.827468991279602,0.3071717619895935,0.292290985584259,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8454128503799438,0.3287569880485534,0.2311758548021316,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8055346012115479,0.2819010615348816,0.2687562704086303,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7055323123931885,0.1869498491287231,0.8512614965438843,284.9549560546875,284.95001220703125,297.8371887207031,293.955322265625,297.5273742675781,297.39508056640625,284.9623107910156,1.0,0.4680195748806,0.4243597686290741,0.4243597686290741,1.0,1.0,-2.4229044914245605,0.7274951934814453,1.6954094171524048,0.1791620850563049,0.8425589799880981,0.8425589799880981,0.0,109.3597412109375,121.0,45792.46875,0.0,1260.5697021484375,1.0,280.3392333984375,283.56365966796875,296.77557373046875,299.71209716796875,293.1499938964844,293.1499938964844,280.6499938964844,37286.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210349082946777,1.0,0.0,0.0,3.383856296539306,3.383877992630005,7.640418289156514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.74951171875,0.0,1265.662109375,1895.4371337890625,0.0,2665.15966796875,0.847669780254364,1.0,0.0,3.0,1.0,0.0
17832420,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.9112113118171692,0.4188122153282165,0.3770929872989654,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.825282871723175,0.3096373677253723,0.2945556342601776,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8421643972396851,0.3302184343338012,0.2321279346942901,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8026412725448608,0.2835829555988312,0.2702966928482055,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.702646791934967,0.1878454238176345,0.8551982045173645,285.10040283203125,284.95001220703125,297.8843994140625,293.9708557128906,297.5521545410156,297.3966979980469,285.0999755859375,1.0,0.471244603395462,0.447025328874588,0.447025328874588,1.0,1.0,-2.436037063598633,0.7784973978996277,1.6575394868850708,0.2270436733961105,0.9816034436225892,0.9816034436225892,0.0,112.12394714355467,121.0,45981.15234375,0.0,1287.5633544921875,1.0,280.61962890625,283.7043151855469,296.8280944824219,299.6972045898437,293.1499938964844,293.1499938964844,280.6499938964844,30136.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015877604484558,1.0,0.0,0.0,3.561847448348999,3.5618696212768555,8.465331120532937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.10595703125,0.0,1394.476318359375,1895.4371337890625,0.0,2485.95068359375,0.8819465041160583,1.0,0.0,3.0,1.0,0.0
17832480,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9128461480140686,0.4201550185680389,0.3783247768878937,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8266491293907166,0.310819536447525,0.2956768572330475,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8431490659713745,0.330923467874527,0.2326309382915496,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8038440942764282,0.2843945026397705,0.2710682153701782,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7036057710647583,0.1883004158735275,0.8571997880935669,285.09063720703125,284.95001220703125,297.9065856933594,293.97808837890625,297.56451416015625,297.39794921875,285.08905029296875,1.0,0.4719875156879425,0.4576914608478546,0.4576914608478546,1.0,1.0,-2.442800045013428,0.801844596862793,1.6409554481506348,0.2488124966621399,1.0,1.0,0.0,112.11677551269533,109.0,46405.59765625,0.0,1295.6243896484375,1.0,280.64031982421875,283.6909484863281,296.8882141113281,299.8109741210937,293.1499938964844,293.1499938964844,280.3500061035156,30043.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994011640548706,1.0,0.0,0.0,3.6384334564208975,3.638456344604492,8.833283686726645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.36962890625,0.0,1475.912353515625,1895.4371337890625,0.0,2465.951416015625,0.8983991146087646,1.0,0.0,3.0,1.0,0.0
17832540,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9231730699539183,0.4228673577308655,0.3810295164585113,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8348422050476074,0.313691645860672,0.2985064089298248,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8502488732337952,0.3320733606815338,0.2335751205682754,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8116034865379333,0.2861462831497192,0.2728354632854461,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7103157043457031,0.189205065369606,0.8614328503608704,284.9179992675781,284.95001220703125,297.9756164550781,294.0003967285156,297.59527587890625,297.3882141113281,284.9194641113281,1.0,0.4716516435146332,0.4910231530666351,0.4910231530666351,1.0,1.0,-2.457801103591919,0.8680747747421265,1.5897263288497925,0.3115826249122619,0.9044638872146606,0.9044638872146606,0.0,109.4253387451172,97.0,48223.23828125,0.0,1302.37548828125,1.0,280.35791015625,283.5004272460937,297.0465087890625,300.1758728027344,293.1499938964844,293.1499938964844,280.04998779296875,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143303990364075,1.0,0.0,0.0,3.666812896728516,3.666836977005005,8.971617830866307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.79541015625,0.0,1550.2734375,1895.4371337890625,0.0,2603.12744140625,0.9085411429405212,1.0,0.0,3.0,1.0,0.0
17832600,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9231730699539183,0.4228673577308655,0.3810295164585113,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8348422050476074,0.313691645860672,0.2985064089298248,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8502488732337952,0.3320733606815338,0.2335751205682754,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8116034865379333,0.2861462831497192,0.2728354632854461,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7103157043457031,0.189205065369606,0.8614328503608704,284.9179992675781,284.95001220703125,297.9756164550781,294.0003967285156,297.59527587890625,297.3882141113281,284.9194641113281,1.0,0.4716516435146332,0.4910231530666351,0.4910231530666351,1.0,1.0,-2.457801103591919,0.8680747747421265,1.5897263288497925,0.3115826249122619,0.9044638872146606,0.9044638872146606,0.0,109.4253387451172,97.0,48223.23828125,0.0,1302.37548828125,1.0,280.35791015625,283.5004272460937,297.0465087890625,300.1758728027344,293.1499938964844,293.1499938964844,280.04998779296875,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143303990364075,1.0,0.0,0.0,3.666812896728516,3.666836977005005,8.971617830866307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.79541015625,0.0,1550.2734375,1895.4371337890625,0.0,2603.12744140625,0.9085411429405212,1.0,0.0,3.0,1.0,0.0
17832660,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.941425919532776,0.4253039956092834,0.3828905820846557,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8489139676094055,0.3162361085414886,0.3006510138511657,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8634366989135742,0.3328040540218353,0.2338974773883819,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8244385123252869,0.2875369489192962,0.2739088833332062,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7214009165763855,0.1898184269666671,0.8631021976470947,284.8785095214844,284.95001220703125,298.04400634765625,294.0221252441406,297.6114807128906,297.376220703125,284.8836364746094,1.0,0.468333899974823,0.4881970882415771,0.4881970882415771,1.0,1.0,-2.466296911239624,0.8687554597854614,1.597541570663452,0.3102467358112335,0.8153437972068787,0.8153437972068787,0.0,103.57589721679688,85.0,48551.89453125,0.0,1288.1856689453125,1.0,280.0585632324219,283.4501037597656,297.0631408691406,300.2548522949219,293.1499938964844,293.1499938964844,280.3500061035156,41457.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265783190727234,1.0,0.0,0.0,3.4178898334503174,3.417912721633911,7.794880048095365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.5576171875,0.0,1328.1796875,1895.4371337890625,0.0,2716.61669921875,0.8593695163726807,1.0,0.0,3.0,1.0,0.0
17832720,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.941425919532776,0.4253039956092834,0.3828905820846557,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8489139676094055,0.3162361085414886,0.3006510138511657,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8634366989135742,0.3328040540218353,0.2338974773883819,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8244385123252869,0.2875369489192962,0.2739088833332062,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7214009165763855,0.1898184269666671,0.8631021976470947,284.8785095214844,284.95001220703125,298.04400634765625,294.0221252441406,297.6114807128906,297.376220703125,284.8836364746094,1.0,0.468333899974823,0.4881970882415771,0.4881970882415771,1.0,1.0,-2.466296911239624,0.8687554597854614,1.597541570663452,0.3102467358112335,0.8153437972068787,0.8153437972068787,0.0,103.57589721679688,85.0,48551.89453125,0.0,1288.1856689453125,1.0,280.0585632324219,283.4501037597656,297.0631408691406,300.2548522949219,293.1499938964844,293.1499938964844,280.3500061035156,41457.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265783190727234,1.0,0.0,0.0,3.4178898334503174,3.417912721633911,7.794880048095365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.5576171875,0.0,1328.1796875,1895.4371337890625,0.0,2716.61669921875,0.8593695163726807,1.0,0.0,3.0,1.0,0.0
17832780,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9707263708114624,0.4294093251228332,0.3858933448791504,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8737630844116211,0.3197157084941864,0.3033412098884582,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8877211213111877,0.3346613049507141,0.2347258776426315,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8464546799659729,0.2897605299949646,0.2754373550415039,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7399305701255798,0.1910193711519241,0.8660199046134949,285.0077209472656,284.95001220703125,298.11138916015625,294.043212890625,297.636962890625,297.38055419921875,285.0069274902344,1.0,0.4634937345981598,0.4853710234165191,0.4853710234165191,1.0,1.0,-2.4794669151306152,0.8693235516548157,1.6101433038711548,0.3076286017894745,0.9201070666313172,0.9201070666313172,0.0,94.69416046142578,73.0,48231.21875,0.0,1266.76513671875,1.0,280.3406982421875,283.5757141113281,297.01531982421875,300.105712890625,293.1499938964844,293.1499938964844,280.04998779296875,32992.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162927031517029,1.0,0.0,0.0,3.5641183853149414,3.564141035079956,8.476127959511359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.4736328125,0.0,1417.7315673828125,1895.4371337890625,0.0,2621.258544921875,0.883916437625885,1.0,0.0,3.0,1.0,0.0
17832840,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9707263708114624,0.4294093251228332,0.3858933448791504,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8737630844116211,0.3197157084941864,0.3033412098884582,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8877211213111877,0.3346613049507141,0.2347258776426315,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8464546799659729,0.2897605299949646,0.2754373550415039,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7399305701255798,0.1910193711519241,0.8660199046134949,285.0077209472656,284.95001220703125,298.11138916015625,294.043212890625,297.636962890625,297.38055419921875,285.0069274902344,1.0,0.4634937345981598,0.4853710234165191,0.4853710234165191,1.0,1.0,-2.4794669151306152,0.8693235516548157,1.6101433038711548,0.3076286017894745,0.9201070666313172,0.9201070666313172,0.0,94.69416046142578,73.0,48231.21875,0.0,1266.76513671875,1.0,280.3406982421875,283.5757141113281,297.01531982421875,300.105712890625,293.1499938964844,293.1499938964844,280.04998779296875,32992.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162927031517029,1.0,0.0,0.0,3.5641183853149414,3.564141035079956,8.476127959511359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.4736328125,0.0,1417.7315673828125,1895.4371337890625,0.0,2621.258544921875,0.883916437625885,1.0,0.0,3.0,1.0,0.0
17832900,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9865372776985168,0.4309572875499725,0.3873700797557831,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8901492357254028,0.3212736845016479,0.3047451674938202,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9036788940429688,0.3353471457958221,0.2351846843957901,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8611199855804443,0.2907042503356933,0.2762534022331238,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7522017359733582,0.1915335953235626,0.8677483797073364,284.878173828125,284.95001220703125,298.1446228027344,294.0534362792969,297.64678955078125,297.3787841796875,284.8719787597656,1.0,0.4607505798339844,0.483957976102829,0.483957976102829,1.0,1.0,-2.486539840698242,0.8697556257247925,1.6167842149734497,0.3065137863159179,0.8338077068328857,0.8338077068328857,0.0,89.73143005371094,73.0,49088.71484375,0.0,1254.3360595703125,1.0,280.0994873046875,283.42486572265625,297.0890197753906,300.3354797363281,293.1499938964844,293.1499938964844,280.04998779296875,37443.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82319575548172,1.0,0.0,0.0,3.5363597869873047,3.5363831520080566,8.344613320332428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.87744140625,0.0,1420.837158203125,1895.4371337890625,0.0,2685.20068359375,0.8784317970275879,1.0,0.0,3.0,1.0,0.0
17832960,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.4323297142982483,0.3875132799148559,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9072901010513306,0.322695255279541,0.3059161603450775,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9214702844619752,0.3358582556247711,0.2354227006435394,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8766748905181885,0.2915101647377014,0.2768499553203583,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7652606964111328,0.1919440925121307,0.8688010573387146,284.9064025878906,284.95001220703125,298.1774597167969,294.0634765625,297.6556396484375,297.3746643066406,284.9103088378906,1.0,0.4576738178730011,0.4839038848876953,0.4839038848876953,1.0,1.0,-2.4898900985717773,0.8708534836769104,1.6190365552902222,0.3071225881576538,0.8308475017547607,0.8308475017547607,0.0,85.02762603759766,61.0,48876.03515625,0.0,1238.6810302734375,1.0,280.0584716796875,283.46258544921875,297.0892639160156,300.287109375,293.1499938964844,293.1499938964844,280.3500061035156,39283.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256442546844482,1.0,0.0,0.0,3.4292521476745605,3.429274559020996,7.846791731935809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.95458984375,0.0,1324.2491455078125,1895.4371337890625,0.0,2707.936279296875,0.8594474196434021,1.0,0.0,3.0,1.0,0.0
17833020,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.4406105875968933,0.3596760034561157,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9374189376831056,0.3261116147041321,0.3087472021579742,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9501155018806458,0.3375747799873352,0.2363119125366211,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.901583969593048,0.293617695569992,0.278468519449234,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7863115668296814,0.1931012719869613,0.8723785281181335,285.00128173828125,284.95001220703125,298.24188232421875,294.0828552246094,297.6961669921875,297.4027709960937,284.9975891113281,1.0,0.4493178725242615,0.4837956726551056,0.4837956726551056,1.0,1.0,-2.467686414718628,0.8615304827690125,1.6061558723449707,0.3030998408794403,0.9197649955749512,0.9197649955749512,0.0,78.02537536621094,64.0,48113.06640625,0.0,1182.4468994140625,1.0,280.34161376953125,283.56182861328125,297.0531005859375,300.1466979980469,293.1499938964844,293.1499938964844,280.04998779296875,32886.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158252239227295,1.0,0.0,0.0,3.574960231781006,3.5749828815460205,8.527774184585724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.5341796875,0.0,1428.459228515625,1895.4371337890625,0.0,2616.9375,0.8858109712600708,1.0,0.0,3.0,1.0,0.0
17833080,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.4406105875968933,0.3596760034561157,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9374189376831056,0.3261116147041321,0.3087472021579742,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9501155018806458,0.3375747799873352,0.2363119125366211,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.901583969593048,0.293617695569992,0.278468519449234,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7863115668296814,0.1931012719869613,0.8723785281181335,285.00128173828125,284.95001220703125,298.24188232421875,294.0828552246094,297.6961669921875,297.4027709960937,284.9975891113281,1.0,0.4493178725242615,0.4837956726551056,0.4837956726551056,1.0,1.0,-2.467686414718628,0.8615304827690125,1.6061558723449707,0.3030998408794403,0.9197649955749512,0.9197649955749512,0.0,78.02537536621094,64.0,48113.06640625,0.0,1182.4468994140625,1.0,280.34161376953125,283.56182861328125,297.0531005859375,300.1466979980469,293.1499938964844,293.1499938964844,280.04998779296875,32886.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158252239227295,1.0,0.0,0.0,3.574960231781006,3.5749828815460205,8.527774184585724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.5341796875,0.0,1428.459228515625,1895.4371337890625,0.0,2616.9375,0.8858109712600708,1.0,0.0,3.0,1.0,0.0
17833140,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.4521059095859527,0.3406729400157928,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9594918489456176,0.3289623558521271,0.3114328384399414,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9692972898483276,0.338557481765747,0.2370302677154541,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9216523170471193,0.2951841354370117,0.2799424827098846,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8022540211677551,0.1940061300992965,0.8760803937911987,284.8971252441406,284.95001220703125,298.3043518066406,294.10125732421875,297.7465515136719,297.4471435546875,284.9010314941406,1.0,0.4447305202484131,0.4836874604225158,0.4836874604225158,1.0,1.0,-2.455148935317993,0.8562125563621521,1.5989365577697754,0.3005209565162658,0.8193248510360718,0.8193248510360718,0.0,73.67510223388672,84.0,48315.19140625,0.0,1149.6103515625,1.0,280.0585327148437,283.45709228515625,297.1171569824219,300.2870483398437,293.1499938964844,293.1499938964844,280.3500061035156,40091.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233078718185425,1.0,0.0,0.0,3.3953356742858887,3.395358085632324,7.692344752285862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.50634765625,0.0,1296.3448486328125,1895.4371337890625,0.0,2686.241455078125,0.8527811169624329,1.0,0.0,3.0,1.0,0.0
17833200,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.4521059095859527,0.3406729400157928,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9594918489456176,0.3289623558521271,0.3114328384399414,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9692972898483276,0.338557481765747,0.2370302677154541,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9216523170471193,0.2951841354370117,0.2799424827098846,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8022540211677551,0.1940061300992965,0.8760803937911987,284.8971252441406,284.95001220703125,298.3043518066406,294.10125732421875,297.7465515136719,297.4471435546875,284.9010314941406,1.0,0.4447305202484131,0.4836874604225158,0.4836874604225158,1.0,1.0,-2.455148935317993,0.8562125563621521,1.5989365577697754,0.3005209565162658,0.8193248510360718,0.8193248510360718,0.0,73.67510223388672,84.0,48315.19140625,0.0,1149.6103515625,1.0,280.0585327148437,283.45709228515625,297.1171569824219,300.2870483398437,293.1499938964844,293.1499938964844,280.3500061035156,40091.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233078718185425,1.0,0.0,0.0,3.3953356742858887,3.395358085632324,7.692344752285862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.50634765625,0.0,1296.3448486328125,1895.4371337890625,0.0,2686.241455078125,0.8527811169624329,1.0,0.0,3.0,1.0,0.0
17833260,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.4621406197547912,0.3451168537139892,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9585490226745604,0.3325205445289612,0.3146134912967682,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9666305780410768,0.3403485119342804,0.238128200173378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9194457530975342,0.2973569333553314,0.2818434238433838,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8004719614982605,0.1953859627246856,0.8817675113677979,285.0245666503906,284.95001220703125,298.3645324707031,294.1185607910156,297.791748046875,297.4835510253906,285.0242004394531,1.0,0.4492526948451996,0.4839891791343689,0.4839891791343689,1.0,1.0,-2.4747073650360107,0.8647551536560059,1.6099522113800049,0.3044428825378418,0.9331338405609132,0.9331338405609132,0.0,75.19756317138672,104.0,48267.5,0.0,1178.8031005859375,1.0,280.3405456542969,283.57958984375,297.08758544921875,300.1709289550781,293.1499938964844,293.1499938964844,280.04998779296875,32198.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126845955848694,1.0,0.0,0.0,3.562326192855835,3.5623486042022705,8.467605994155747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.4677734375,0.0,1410.0374755859375,1895.4371337890625,0.0,2587.93701171875,0.8829767107963562,1.0,0.0,3.0,1.0,0.0
17833320,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.4621406197547912,0.3451168537139892,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9585490226745604,0.3325205445289612,0.3146134912967682,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9666305780410768,0.3403485119342804,0.238128200173378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9194457530975342,0.2973569333553314,0.2818434238433838,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8004719614982605,0.1953859627246856,0.8817675113677979,285.0245666503906,284.95001220703125,298.3645324707031,294.1185607910156,297.791748046875,297.4835510253906,285.0242004394531,1.0,0.4492526948451996,0.4839891791343689,0.4839891791343689,1.0,1.0,-2.4747073650360107,0.8647551536560059,1.6099522113800049,0.3044428825378418,0.9331338405609132,0.9331338405609132,0.0,75.19756317138672,104.0,48267.5,0.0,1178.8031005859375,1.0,280.3405456542969,283.57958984375,297.08758544921875,300.1709289550781,293.1499938964844,293.1499938964844,280.04998779296875,32198.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126845955848694,1.0,0.0,0.0,3.562326192855835,3.5623486042022705,8.467605994155747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.4677734375,0.0,1410.0374755859375,1895.4371337890625,0.0,2587.93701171875,0.8829767107963562,1.0,0.0,3.0,1.0,0.0
17833380,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.4652020931243896,0.3691460192203522,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9384884238243104,0.3355189561843872,0.3178171813488006,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9452256560325624,0.341433584690094,0.2391957342624664,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8993750810623169,0.2990036010742187,0.2837676107883453,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7840303182601929,0.1963575184345245,0.8877806663513184,284.9232788085937,284.95001220703125,298.4220886230469,294.1346740722656,297.80224609375,297.4671630859375,284.9276733398437,1.0,0.4603205025196075,0.4842908978462219,0.4842908978462219,1.0,1.0,-2.518229961395264,0.8831194639205933,1.6351103782653809,0.31313157081604,0.8559978604316711,0.8559978604316711,0.0,81.70689392089844,124.0,49657.08984375,0.0,1258.66748046875,1.0,280.05810546875,283.45526123046875,297.17266845703125,300.4042358398437,293.1499938964844,293.1499938964844,280.3500061035156,37670.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245173096656799,1.0,0.0,0.0,3.4909508228302,3.490973711013794,8.131689241963613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.7705078125,0.0,1375.2669677734375,1895.4371337890625,0.0,2697.468994140625,0.871726393699646,1.0,0.0,3.0,1.0,0.0
17833440,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.4652020931243896,0.3691460192203522,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9384884238243104,0.3355189561843872,0.3178171813488006,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9452256560325624,0.341433584690094,0.2391957342624664,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8993750810623169,0.2990036010742187,0.2837676107883453,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7840303182601929,0.1963575184345245,0.8877806663513184,284.9232788085937,284.95001220703125,298.4220886230469,294.1346740722656,297.80224609375,297.4671630859375,284.9276733398437,1.0,0.4603205025196075,0.4842908978462219,0.4842908978462219,1.0,1.0,-2.518229961395264,0.8831194639205933,1.6351103782653809,0.31313157081604,0.8559978604316711,0.8559978604316711,0.0,81.70689392089844,124.0,49657.08984375,0.0,1258.66748046875,1.0,280.05810546875,283.45526123046875,297.17266845703125,300.4042358398437,293.1499938964844,293.1499938964844,280.3500061035156,37670.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245173096656799,1.0,0.0,0.0,3.4909508228302,3.490973711013794,8.131689241963613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.7705078125,0.0,1375.2669677734375,1895.4371337890625,0.0,2697.468994140625,0.871726393699646,1.0,0.0,3.0,1.0,0.0
17833500,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.4647323191165924,0.3864275217056274,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9237679839134216,0.3372254967689514,0.3194200992584228,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9295331239700316,0.3422254920005798,0.239720419049263,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8863824605941772,0.2999985814094543,0.2847202718257904,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7727359533309937,0.1968797147274017,0.8905236721038818,285.0594482421875,284.95001220703125,298.4497985839844,294.14227294921875,297.79998779296875,297.4474792480469,285.0665588378906,1.0,0.4676809012889862,0.4844417572021484,0.4844417572021484,1.0,1.0,-2.545981884002685,0.8947627544403076,1.6512192487716677,0.3185972273349762,0.9591436386108398,0.9591436386108398,0.0,86.49742889404297,124.0,49479.4609375,0.0,1313.72802734375,1.0,280.29888916015625,283.59490966796875,297.1252746582031,300.2409973144531,293.1499938964844,293.1499938964844,280.3500061035156,32413.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198691010475159,1.0,0.0,0.0,3.577570676803589,3.5775933265686035,8.540233693565824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.77685546875,0.0,1427.7672119140625,1895.4371337890625,0.0,2654.3564453125,0.8885114192962646,1.0,0.0,3.0,1.0,0.0
17833560,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9990000128746032,0.4631351828575134,0.4055775105953216,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9089414477348328,0.3390779197216034,0.3213022351264953,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.913456380367279,0.3431961238384247,0.2404908984899521,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8731763362884521,0.3011280596256256,0.2859249413013458,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7613177299499512,0.1974575072526931,0.8939140439033508,285.0704650878906,284.95001220703125,298.4767150878906,294.1495361328125,297.794189453125,297.4232482910156,285.0697326660156,1.0,0.4760300815105438,0.48398357629776,0.48398357629776,1.0,1.0,-2.5776941776275635,0.9070060849189758,1.6706880331039429,0.323797732591629,1.0,1.0,0.0,92.05799102783205,142.0,50166.4453125,0.0,1378.408935546875,1.0,280.3423767089844,283.58770751953125,297.1463928222656,300.3391418457031,293.1499938964844,293.1499938964844,280.04998779296875,30952.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199329376220703,1.0,0.0,0.0,3.696594476699829,3.69661808013916,9.117943591263612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.1484375,0.0,1547.3807373046875,1895.4371337890625,0.0,2654.947998046875,0.9121748805046082,1.0,0.0,3.0,1.0,0.0
17833620,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9743292331695556,0.4590750634670257,0.4145747125148773,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8755698204040527,0.3411779701709747,0.3240925967693329,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8782943487167358,0.3438436686992645,0.2415772378444671,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8420411944389343,0.3021906614303589,0.2877163589000702,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7347261309623718,0.1977944076061248,0.8989466428756714,284.8979187011719,284.95001220703125,298.5160827636719,294.159912109375,297.7769470214844,297.3751220703125,284.8970642089844,1.0,0.4882208108901977,0.4832871258258819,0.4832871258258819,1.0,1.0,-2.598659038543701,0.9141827821731568,1.6844762563705444,0.3277580440044403,0.9022950530052184,0.9022950530052184,0.0,105.71241760253906,142.0,51545.48828125,0.0,1467.71435546875,1.0,280.0680236816406,283.3914794921875,297.22784423828125,300.6040954589844,293.1499938964844,293.1499938964844,280.04998779296875,36035.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340047001838684,1.0,0.0,0.0,3.710216999053955,3.7102415561676025,9.18526950499654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.65966796875,0.0,1601.46923828125,1895.4371337890625,0.0,2785.756103515625,0.9176600575447084,1.0,0.0,3.0,1.0,0.0
17833680,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9648597836494446,0.4586823582649231,0.4138695895671844,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8678922653198242,0.3417414724826813,0.324770838022232,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8701606392860413,0.3439337909221649,0.241750106215477,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8349401354789734,0.3024293184280395,0.2880912721157074,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7285555005073547,0.1978132873773574,0.8997602462768555,284.8969421386719,284.95001220703125,298.5281066894531,294.1629943847656,297.7754821777344,297.3661499023437,284.8984069824219,1.0,0.4920866191387176,0.4830671846866607,0.4830671846866607,1.0,1.0,-2.606494903564453,0.9171842932701112,1.6893106698989868,0.3270984590053558,0.8932256102561951,0.8932256102561951,0.0,109.47920989990234,160.0,51561.04296875,0.0,1491.39013671875,1.0,280.0576477050781,283.3932189941406,297.22003173828125,300.58477783203125,293.1499938964844,293.1499938964844,280.3500061035156,36885.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359470963478088,1.0,0.0,0.0,3.6908652782440186,3.690890073776245,9.089703212339372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.72314453125,0.0,1585.8114013671875,1895.4371337890625,0.0,2803.87353515625,0.9144221544265748,1.0,0.0,3.0,1.0,0.0
17833740,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9200605750083924,0.4598795771598816,0.41463702917099,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8352442979812622,0.3447734415531158,0.3281818032264709,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8358628749847412,0.3451398611068725,0.2429687827825546,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8030320405960083,0.3040178120136261,0.2901709079742431,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6994019150733948,0.1982713937759399,0.9048646092414856,285.0383605957031,284.95001220703125,298.5758972167969,294.175048828125,297.78338623046875,297.35284423828125,285.0380249023437,1.0,0.5069078207015991,0.4821508228778839,0.4821508228778839,1.0,1.0,-2.618124961853028,0.9201279282569884,1.697996973991394,0.3287956714630127,1.0,1.0,0.0,129.15565490722656,148.0,51070.4453125,0.0,1596.9425048828125,1.0,280.34234619140625,283.5397033691406,297.1670227050781,300.43878173828125,293.1499938964844,293.1499938964844,280.04998779296875,32838.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302103877067566,1.0,0.0,0.0,3.817761659622192,3.817786693572998,9.72547695710091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.615234375,0.0,1703.2015380859375,1895.4371337890625,0.0,2750.404052734375,0.9405201077461244,1.0,0.0,3.0,1.0,0.0
17833800,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9200605750083924,0.4598795771598816,0.41463702917099,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8352442979812622,0.3447734415531158,0.3281818032264709,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8358628749847412,0.3451398611068725,0.2429687827825546,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8030320405960083,0.3040178120136261,0.2901709079742431,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6994019150733948,0.1982713937759399,0.9048646092414856,285.0383605957031,284.95001220703125,298.5758972167969,294.175048828125,297.78338623046875,297.35284423828125,285.0380249023437,1.0,0.5069078207015991,0.4821508228778839,0.4821508228778839,1.0,1.0,-2.618124961853028,0.9201279282569884,1.697996973991394,0.3287956714630127,1.0,1.0,0.0,129.15565490722656,148.0,51070.4453125,0.0,1596.9425048828125,1.0,280.34234619140625,283.5397033691406,297.1670227050781,300.43878173828125,293.1499938964844,293.1499938964844,280.04998779296875,32838.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302103877067566,1.0,0.0,0.0,3.817761659622192,3.817786693572998,9.72547695710091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.615234375,0.0,1703.2015380859375,1895.4371337890625,0.0,2750.404052734375,0.9405201077461244,1.0,0.0,3.0,1.0,0.0
