time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833860,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9081529378890992,0.4610429406166076,0.4161508679389953,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8275498747825623,0.3471994400024414,0.330951988697052,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8267752528190613,0.3456366956233978,0.2437040507793426,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7939480543136597,0.3050550520420074,0.2916184365749359,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6906393766403198,0.1983893811702728,0.9073072075843812,284.8845520019531,284.95001220703125,298.61981201171875,294.1855163574219,297.7888488769531,297.3381652832031,284.8869323730469,1.0,0.5122274160385132,0.4812642931938171,0.4812642931938171,1.0,1.0,-2.628843307495117,0.9228405356407166,1.706002712249756,0.3294318616390228,0.8962140083312988,0.8962140083312988,0.0,136.23275756835938,136.0,52060.4453125,0.0,1643.6278076171875,1.0,280.0568542480469,283.3692932128906,297.2227783203125,300.62322998046875,293.1499938964844,293.1499938964844,280.3500061035156,38208.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417742848396301,1.0,0.0,0.0,3.75372052192688,3.753746032714844,9.40193274345802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.5400390625,0.0,1668.645263671875,1895.4371337890625,0.0,2858.296630859375,0.9299155473709106,1.0,0.0,3.0,1.0,0.0
17833920,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9081529378890992,0.4610429406166076,0.4161508679389953,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8275498747825623,0.3471994400024414,0.330951988697052,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8267752528190613,0.3456366956233978,0.2437040507793426,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7939480543136597,0.3050550520420074,0.2916184365749359,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6906393766403198,0.1983893811702728,0.9073072075843812,284.8845520019531,284.95001220703125,298.61981201171875,294.1855163574219,297.7888488769531,297.3381652832031,284.8869323730469,1.0,0.5122274160385132,0.4812642931938171,0.4812642931938171,1.0,1.0,-2.628843307495117,0.9228405356407166,1.706002712249756,0.3294318616390228,0.8962140083312988,0.8962140083312988,0.0,136.23275756835938,136.0,52060.4453125,0.0,1643.6278076171875,1.0,280.0568542480469,283.3692932128906,297.2227783203125,300.62322998046875,293.1499938964844,293.1499938964844,280.3500061035156,38208.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417742848396301,1.0,0.0,0.0,3.75372052192688,3.753746032714844,9.40193274345802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.5400390625,0.0,1668.645263671875,1895.4371337890625,0.0,2858.296630859375,0.9299155473709106,1.0,0.0,3.0,1.0,0.0
17833980,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9125250577926636,0.4638359546661377,0.4181252121925354,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8317136168479919,0.3503383696079254,0.3335819840431213,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8295786380767822,0.3469615280628204,0.2443538010120391,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7973740100860596,0.3067058622837066,0.2928776144981384,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6930331587791443,0.1989356428384781,0.9086483716964722,285.0373229980469,284.95001220703125,298.6595153808594,294.19439697265625,297.8023986816406,297.3382263183594,285.036865234375,1.0,0.5123931765556335,0.4803777635097503,0.4803777635097503,1.0,1.0,-2.638275146484375,0.9250397086143494,1.7132353782653809,0.3295908868312835,1.0,1.0,0.0,135.07203674316406,124.0,51402.71875,0.0,1651.794677734375,1.0,280.3436889648437,283.52850341796875,297.17315673828125,300.4662475585937,293.1499938964844,293.1499938964844,280.04998779296875,33521.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833438515663147,1.0,0.0,0.0,3.857806921005249,3.857832431793213,9.930571422955836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9189453125,0.0,1757.28759765625,1895.4371337890625,0.0,2780.4775390625,0.9500912427902222,1.0,0.0,3.0,1.0,0.0
17834040,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9125250577926636,0.4638359546661377,0.4181252121925354,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8317136168479919,0.3503383696079254,0.3335819840431213,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8295786380767822,0.3469615280628204,0.2443538010120391,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7973740100860596,0.3067058622837066,0.2928776144981384,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6930331587791443,0.1989356428384781,0.9086483716964722,285.0373229980469,284.95001220703125,298.6595153808594,294.19439697265625,297.8023986816406,297.3382263183594,285.036865234375,1.0,0.5123931765556335,0.4803777635097503,0.4803777635097503,1.0,1.0,-2.638275146484375,0.9250397086143494,1.7132353782653809,0.3295908868312835,1.0,1.0,0.0,135.07203674316406,124.0,51402.71875,0.0,1651.794677734375,1.0,280.3436889648437,283.52850341796875,297.17315673828125,300.4662475585937,293.1499938964844,293.1499938964844,280.04998779296875,33521.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833438515663147,1.0,0.0,0.0,3.857806921005249,3.857832431793213,9.930571422955836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9189453125,0.0,1757.28759765625,1895.4371337890625,0.0,2780.4775390625,0.9500912427902222,1.0,0.0,3.0,1.0,0.0
17834100,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9187078475952148,0.4648096859455108,0.419216126203537,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8367299437522888,0.3517562747001648,0.3349709212779999,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8339101076126099,0.3474420309066772,0.2447498887777328,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8021684885025024,0.307405412197113,0.293571799993515,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.697018027305603,0.1991603821516037,0.9095590710639954,284.8923645019531,284.95001220703125,298.6776733398437,294.1981811523437,297.8065795898437,297.3352966308594,284.88348388671875,1.0,0.5113183856010437,0.4799344837665558,0.4799344837665558,1.0,1.0,-2.6436638832092285,0.9263995289802552,1.7172642946243286,0.3298629820346832,0.9285969734191896,0.9285969734191896,0.0,132.59381103515625,124.0,52502.49609375,0.0,1648.2952880859375,1.0,280.0934143066406,283.3562927246094,297.2384338378906,300.69830322265625,293.1499938964844,293.1499938964844,280.04998779296875,35874.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407562375068665,1.0,0.0,0.0,3.861241817474365,3.8612680435180655,9.948264505510451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.744140625,0.0,1780.135986328125,1895.4371337890625,0.0,2848.78173828125,0.9510440230369568,1.0,0.0,3.0,1.0,0.0
17834160,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9255419969558716,0.4654080271720886,0.419719249010086,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8422989249229431,0.35294970870018,0.3360350728034973,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8387182354927063,0.3476541042327881,0.2448640316724777,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8074559569358826,0.3078958988189697,0.293973296880722,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7014545202255249,0.1992391645908355,0.9095492362976074,284.8829040527344,284.95001220703125,298.69464111328125,294.2015380859375,297.8080444335937,297.32861328125,284.8859558105469,1.0,0.5095597505569458,0.4796836376190185,0.4796836376190185,1.0,1.0,-2.646158456802368,0.9269147515296936,1.7192437648773191,0.3299227356910705,0.8984564542770386,0.8984564542770386,0.0,129.6252899169922,112.0,52328.86328125,0.0,1638.4532470703125,1.0,280.0559997558594,283.3594970703125,297.2330017089844,300.6504821777344,293.1499938964844,293.1499938964844,279.75,38601.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437791466712952,1.0,0.0,0.0,3.782116413116455,3.782142162322998,9.544717158860294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.833984375,0.0,1705.3475341796875,1895.4371337890625,0.0,2877.043701171875,0.9364185333251952,1.0,0.0,3.0,1.0,0.0
17834220,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9439786672592164,0.4668591022491455,0.4205778837203979,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8572964072227478,0.3554114401340484,0.3379779756069183,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.852011501789093,0.3481582701206207,0.2449330240488052,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8208484649658203,0.3089189231395721,0.2945781648159027,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7132752537727356,0.1994069069623947,0.9087008833885192,284.8775939941406,284.95001220703125,298.72491455078125,294.2069091796875,297.8116455078125,297.3183288574219,284.88116455078125,1.0,0.5046459436416626,0.4791819751262665,0.4791819751262665,1.0,1.0,-2.649315118789673,0.927253484725952,1.7220615148544312,0.3296431601047516,0.8213930726051331,0.8213930726051331,0.0,121.89576721191406,100.0,52368.25,0.0,1608.0318603515625,1.0,279.7579650878906,283.3410949707031,297.2201538085937,300.6539001464844,293.1499938964844,293.1499938964844,280.04998779296875,42130.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849420964717865,1.0,0.0,0.0,3.4905037879943848,3.490527391433716,8.129605930662365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.36083984375,0.0,1406.7178955078125,1895.4371337890625,0.0,2929.84765625,0.8759090900421143,1.0,0.0,3.0,1.0,0.0
17834280,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9439786672592164,0.4668591022491455,0.4205778837203979,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8572964072227478,0.3554114401340484,0.3379779756069183,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.852011501789093,0.3481582701206207,0.2449330240488052,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8208484649658203,0.3089189231395721,0.2945781648159027,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7132752537727356,0.1994069069623947,0.9087008833885192,284.8775939941406,284.95001220703125,298.72491455078125,294.2069091796875,297.8116455078125,297.3183288574219,284.88116455078125,1.0,0.5046459436416626,0.4791819751262665,0.4791819751262665,1.0,1.0,-2.649315118789673,0.927253484725952,1.7220615148544312,0.3296431601047516,0.8213930726051331,0.8213930726051331,0.0,121.89576721191406,100.0,52368.25,0.0,1608.0318603515625,1.0,279.7579650878906,283.3410949707031,297.2201538085937,300.6539001464844,293.1499938964844,293.1499938964844,280.04998779296875,42130.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849420964717865,1.0,0.0,0.0,3.4905037879943848,3.490527391433716,8.129605930662365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.36083984375,0.0,1406.7178955078125,1895.4371337890625,0.0,2929.84765625,0.8759090900421143,1.0,0.0,3.0,1.0,0.0
17834340,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9708752632141112,0.4700085520744324,0.4227117598056793,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8812918663024902,0.3589025437831878,0.3406318128108978,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8741373419761658,0.3498480021953583,0.2456180602312088,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8412675261497498,0.3108611106872558,0.2957934439182281,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.730502724647522,0.2002364695072174,0.909710168838501,285.0058288574219,284.95001220703125,298.75,294.2104187011719,297.8242492675781,297.3244323730469,285.0053405761719,1.0,0.4988662898540497,0.4786803126335144,0.4786803126335144,1.0,1.0,-2.658557415008545,0.9300737380981444,1.7284835577011108,0.3303795158863067,0.9247178435325624,0.9247178435325624,0.0,111.66841888427734,88.0,51882.07421875,0.0,1574.741943359375,1.0,280.04119873046875,283.47369384765625,297.1738586425781,300.49365234375,293.1499938964844,293.1499938964844,279.75,33588.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376136422157288,1.0,0.0,0.0,3.612881898880005,3.6129050254821777,8.709652092875331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.7841796875,0.0,1474.4005126953125,1895.4371337890625,0.0,2819.427978515625,0.8953453302383423,1.0,0.0,3.0,1.0,0.0
17834400,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9708752632141112,0.4700085520744324,0.4227117598056793,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8812918663024902,0.3589025437831878,0.3406318128108978,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8741373419761658,0.3498480021953583,0.2456180602312088,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8412675261497498,0.3108611106872558,0.2957934439182281,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.730502724647522,0.2002364695072174,0.909710168838501,285.0058288574219,284.95001220703125,298.75,294.2104187011719,297.8242492675781,297.3244323730469,285.0053405761719,1.0,0.4988662898540497,0.4786803126335144,0.4786803126335144,1.0,1.0,-2.658557415008545,0.9300737380981444,1.7284835577011108,0.3303795158863067,0.9247178435325624,0.9247178435325624,0.0,111.66841888427734,88.0,51882.07421875,0.0,1574.741943359375,1.0,280.04119873046875,283.47369384765625,297.1738586425781,300.49365234375,293.1499938964844,293.1499938964844,279.75,33588.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376136422157288,1.0,0.0,0.0,3.612881898880005,3.6129050254821777,8.709652092875331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.7841796875,0.0,1474.4005126953125,1895.4371337890625,0.0,2819.427978515625,0.8953453302383423,1.0,0.0,3.0,1.0,0.0
17834460,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9971799850463868,0.4717146456241607,0.4241611659526825,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9119491577148438,0.3617728352546692,0.3430862724781036,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9024374485015868,0.3508068919181824,0.2461281567811966,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8675727844238281,0.3122708797454834,0.2968566715717315,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7518877983093262,0.2007696032524109,0.91057026386261,284.9095153808594,284.95001220703125,298.7719421386719,294.2138061523437,297.8277587890625,297.318359375,284.912353515625,1.0,0.4925361275672912,0.4782207906246185,0.4782207906246185,1.0,1.0,-2.6661722660064697,0.9322893619537354,1.7338829040527344,0.3310084640979767,0.8390399217605591,0.8390399217605591,0.0,101.02315521240234,76.0,52485.1640625,0.0,1537.0423583984375,1.0,279.758056640625,283.3644104003906,297.2333984375,300.6594543457031,293.1499938964844,293.1499938964844,280.04998779296875,39190.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457188010215759,1.0,0.0,0.0,3.476558208465576,3.47658109664917,8.064776579885802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.15380859375,0.0,1371.3721923828125,1895.4371337890625,0.0,2895.189453125,0.8698363304138184,1.0,0.0,3.0,1.0,0.0
17834520,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9971799850463868,0.4717146456241607,0.4241611659526825,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9119491577148438,0.3617728352546692,0.3430862724781036,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9024374485015868,0.3508068919181824,0.2461281567811966,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8675727844238281,0.3122708797454834,0.2968566715717315,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7518877983093262,0.2007696032524109,0.91057026386261,284.9095153808594,284.95001220703125,298.7719421386719,294.2138061523437,297.8277587890625,297.318359375,284.912353515625,1.0,0.4925361275672912,0.4782207906246185,0.4782207906246185,1.0,1.0,-2.6661722660064697,0.9322893619537354,1.7338829040527344,0.3310084640979767,0.8390399217605591,0.8390399217605591,0.0,101.02315521240234,76.0,52485.1640625,0.0,1537.0423583984375,1.0,279.758056640625,283.3644104003906,297.2333984375,300.6594543457031,293.1499938964844,293.1499938964844,280.04998779296875,39190.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457188010215759,1.0,0.0,0.0,3.476558208465576,3.47658109664917,8.064776579885802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.15380859375,0.0,1371.3721923828125,1895.4371337890625,0.0,2895.189453125,0.8698363304138184,1.0,0.0,3.0,1.0,0.0
17834580,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.4793339073657989,0.4015742540359497,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.938525378704071,0.3650561273097992,0.3457714915275574,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9261685013771056,0.3522360622882843,0.2468090951442718,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8886678814888,0.3140156865119934,0.2981133460998535,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7689968347549438,0.2015126794576645,0.9121856093406676,285.003662109375,284.95001220703125,298.7929992675781,294.2189025878906,297.8526306152344,297.3472595214844,285.00244140625,1.0,0.4837125241756439,0.4777612686157226,0.4777612686157226,1.0,1.0,-2.641275405883789,0.9213083982467652,1.7199668884277344,0.3256081044673919,0.9236682653427124,0.9236682653427124,0.0,93.34625244140624,64.0,51499.51953125,0.0,1471.1363525390625,1.0,280.0413818359375,283.4716186523437,297.1872863769531,300.4920959472656,293.1499938964844,293.1499938964844,279.75,33619.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358688950538635,1.0,0.0,0.0,3.5924086570739746,3.5924317836761475,8.611222028775956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.544921875,0.0,1452.505859375,1895.4371337890625,0.0,2803.143798828125,0.8910361528396606,1.0,0.0,3.0,1.0,0.0
17834640,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.4793339073657989,0.4015742540359497,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.938525378704071,0.3650561273097992,0.3457714915275574,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9261685013771056,0.3522360622882843,0.2468090951442718,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8886678814888,0.3140156865119934,0.2981133460998535,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7689968347549438,0.2015126794576645,0.9121856093406676,285.003662109375,284.95001220703125,298.7929992675781,294.2189025878906,297.8526306152344,297.3472595214844,285.00244140625,1.0,0.4837125241756439,0.4777612686157226,0.4777612686157226,1.0,1.0,-2.641275405883789,0.9213083982467652,1.7199668884277344,0.3256081044673919,0.9236682653427124,0.9236682653427124,0.0,93.34625244140624,64.0,51499.51953125,0.0,1471.1363525390625,1.0,280.0413818359375,283.4716186523437,297.1872863769531,300.4920959472656,293.1499938964844,293.1499938964844,279.75,33619.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358688950538635,1.0,0.0,0.0,3.5924086570739746,3.5924317836761475,8.611222028775956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.544921875,0.0,1452.505859375,1895.4371337890625,0.0,2803.143798828125,0.8910361528396606,1.0,0.0,3.0,1.0,0.0
17834700,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9990000128746032,0.4837590157985687,0.3840851783752441,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9555902481079102,0.3664563596248626,0.3471042215824127,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.942732036113739,0.3526713848114013,0.247141420841217,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.903007984161377,0.3146811723709106,0.2987353801727295,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7809507846832275,0.2017907053232193,0.9131277203559875,284.8580017089844,284.95001220703125,298.80322265625,294.2220764160156,297.8666687011719,297.3639831542969,284.8525695800781,1.0,0.4789677858352661,0.4775315225124359,0.4775315225124359,1.0,1.0,-2.629432916641236,0.916032612323761,1.7134004831314087,0.3233324289321899,0.8220468163490295,0.8220468163490295,0.0,88.88001251220703,64.0,52040.6015625,0.0,1432.2366943359375,1.0,279.7994689941406,283.3127136230469,297.2485046386719,300.6988830566406,293.1499938964844,293.1499938964844,279.75,38710.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416258096694946,1.0,0.0,0.0,3.5460801124572754,3.5461037158966064,8.390549055548036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.23046875,0.0,1440.2972412109375,1895.4371337890625,0.0,2856.90869140625,0.8809962868690491,1.0,0.0,3.0,1.0,0.0
17834760,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.4892675280570984,0.3681151270866394,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9705593585968018,0.3677180111408233,0.3481603264808655,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9577004313468932,0.3529419302940368,0.2472366690635681,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9176576137542723,0.3152113556861877,0.2991096377372741,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7924613356590271,0.2019843459129333,0.9133602976799012,284.8918762207031,284.95001220703125,298.8132629394531,294.2256164550781,297.88360595703125,297.3854064941406,284.8944702148437,1.0,0.4736791849136352,0.4775025844573974,0.4775025844573974,1.0,1.0,-2.6123595237731934,0.9090186953544616,1.7033408880233765,0.3201428651809692,0.817548930644989,0.817548930644989,0.0,84.73323822021484,84.0,51421.0546875,0.0,1391.13671875,1.0,279.7586669921875,283.3594055175781,297.2361145019531,300.6108093261719,293.1499938964844,293.1499938964844,280.04998779296875,40457.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422216773033142,1.0,0.0,0.0,3.411292552947998,3.4113152027130127,7.764817837596638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.74462890625,0.0,1314.6278076171875,1895.4371337890625,0.0,2862.47900390625,0.8565401434898376,1.0,0.0,3.0,1.0,0.0
17834820,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.4992829263210296,0.361474871635437,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9782066345214844,0.370563268661499,0.3505519330501556,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9646313786506652,0.3542015254497528,0.2478836178779602,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9255596399307252,0.3167326748371124,0.3002849817276001,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7982164621353149,0.202805683016777,0.915994107723236,285.0101318359375,284.95001220703125,298.8296813964844,294.2324523925781,297.9183044433594,297.4300231933594,285.0087890625,1.0,0.4735691249370575,0.4774539768695831,0.4774539768695831,1.0,1.0,-2.612560749053955,0.9090738296508788,1.7034868001937866,0.3195087015628814,0.910735011100769,0.910735011100769,0.0,83.27550506591797,84.0,50932.8359375,0.0,1384.93408203125,1.0,280.0334777832031,283.4830627441406,297.186767578125,300.4371337890625,293.1499938964844,293.1499938964844,280.04998779296875,33009.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309452533721924,1.0,0.0,0.0,3.529076337814331,3.5290987491607666,8.310274779432802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.177734375,0.0,1381.11328125,1895.4371337890625,0.0,2757.2470703125,0.8760313987731934,1.0,0.0,3.0,1.0,0.0
17834880,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.5007882714271545,0.3621003627777099,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9781482219696044,0.3711143434047699,0.3510892689228058,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9643152952194214,0.3544504940509796,0.248072549700737,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9252947568893432,0.3170326352119446,0.3005836308002472,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7979868650436401,0.2029788047075271,0.9168100357055664,285.0061950683594,284.95001220703125,298.8327331542969,294.2338562011719,297.9231262207031,297.4356994628906,285.00592041015625,1.0,0.4742164015769958,0.4774447083473205,0.4774447083473205,1.0,1.0,-2.615520000457764,0.9102649092674256,1.705255150794983,0.319974422454834,0.9143254160881042,0.9143254160881042,0.0,83.50813293457031,104.0,51016.27734375,0.0,1389.8499755859375,1.0,280.0405578613281,283.4797668457031,297.1964416503906,300.4585876464844,293.1499938964844,293.1499938964844,279.75,33082.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304306268692017,1.0,0.0,0.0,3.545447826385498,3.5454702377319336,8.387556817979203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.966796875,0.0,1398.728271484375,1895.4371337890625,0.0,2752.455078125,0.8798013925552368,1.0,0.0,3.0,1.0,0.0
17834940,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9990000128746032,0.5056223273277283,0.3785082697868347,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9670536518096924,0.37394979596138,0.3540650606155395,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9504401683807372,0.3553062677383423,0.248915895819664,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9114878177642822,0.3183664977550506,0.3021326959133148,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7872054576873779,0.2036600410938263,0.9211050868034364,284.9239501953125,284.95001220703125,298.8515319824219,294.2435302734375,297.9306335449219,297.4360656738281,284.9273986816406,1.0,0.4821519553661346,0.4773868322372436,0.4773868322372436,1.0,1.0,-2.6468279361724854,0.9229016304016112,1.723926305770874,0.3252844512462616,0.8431072235107422,0.8431072235107422,0.0,88.17431640625,124.0,52121.0625,0.0,1452.4210205078125,1.0,279.75848388671875,283.3771057128906,297.2681884765625,300.6580505371094,293.1499938964844,293.1499938964844,280.04998779296875,38154.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394052386283875,1.0,0.0,0.0,3.4409661293029785,3.440988540649414,7.900490572865237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.05126953125,0.0,1328.0003662109375,1895.4371337890625,0.0,2836.15869140625,0.8612825870513916,1.0,0.0,3.0,1.0,0.0
17835000,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9990000128746032,0.5056223273277283,0.3785082697868347,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9670536518096924,0.37394979596138,0.3540650606155395,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9504401683807372,0.3553062677383423,0.248915895819664,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9114878177642822,0.3183664977550506,0.3021326959133148,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7872054576873779,0.2036600410938263,0.9211050868034364,284.9239501953125,284.95001220703125,298.8515319824219,294.2435302734375,297.9306335449219,297.4360656738281,284.9273986816406,1.0,0.4821519553661346,0.4773868322372436,0.4773868322372436,1.0,1.0,-2.6468279361724854,0.9229016304016112,1.723926305770874,0.3252844512462616,0.8431072235107422,0.8431072235107422,0.0,88.17431640625,124.0,52121.0625,0.0,1452.4210205078125,1.0,279.75848388671875,283.3771057128906,297.2681884765625,300.6580505371094,293.1499938964844,293.1499938964844,280.04998779296875,38154.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394052386283875,1.0,0.0,0.0,3.4409661293029785,3.440988540649414,7.900490572865237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.05126953125,0.0,1328.0003662109375,1895.4371337890625,0.0,2836.15869140625,0.8612825870513916,1.0,0.0,3.0,1.0,0.0
17835060,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.5051635503768921,0.4092815518379211,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.943579077720642,0.3773927390575409,0.3574065268039703,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9240143299102784,0.3568530678749084,0.2500467598438263,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8888280987739563,0.3202119171619415,0.3039952218532562,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7679632902145386,0.2045196741819381,0.92597097158432,285.0494079589844,284.95001220703125,298.86968994140625,294.2545166015625,297.9189758300781,297.4067687988281,285.0489807128906,1.0,0.4954122602939605,0.4769702851772308,0.4769702851772308,1.0,1.0,-2.6972484588623047,0.9426190257072448,1.754629373550415,0.3334064483642578,0.9727429151535034,0.9727429151535034,0.0,97.1100845336914,142.0,52541.7734375,0.0,1562.6497802734375,1.0,280.0411071777344,283.4947204589844,297.24493408203125,300.58721923828125,293.1499938964844,293.1499938964844,279.75,31356.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335474133491516,1.0,0.0,0.0,3.6374473571777344,3.6374704837799072,8.828495765555999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1650390625,0.0,1484.627197265625,1895.4371337890625,0.0,2781.492919921875,0.899254322052002,1.0,0.0,3.0,1.0,0.0
17835120,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.5051635503768921,0.4092815518379211,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.943579077720642,0.3773927390575409,0.3574065268039703,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9240143299102784,0.3568530678749084,0.2500467598438263,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8888280987739563,0.3202119171619415,0.3039952218532562,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7679632902145386,0.2045196741819381,0.92597097158432,285.0494079589844,284.95001220703125,298.86968994140625,294.2545166015625,297.9189758300781,297.4067687988281,285.0489807128906,1.0,0.4954122602939605,0.4769702851772308,0.4769702851772308,1.0,1.0,-2.6972484588623047,0.9426190257072448,1.754629373550415,0.3334064483642578,0.9727429151535034,0.9727429151535034,0.0,97.1100845336914,142.0,52541.7734375,0.0,1562.6497802734375,1.0,280.0411071777344,283.4947204589844,297.24493408203125,300.58721923828125,293.1499938964844,293.1499938964844,279.75,31356.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335474133491516,1.0,0.0,0.0,3.6374473571777344,3.6374704837799072,8.828495765555999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1650390625,0.0,1484.627197265625,1895.4371337890625,0.0,2781.492919921875,0.899254322052002,1.0,0.0,3.0,1.0,0.0
17835180,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.4981513619422912,0.4485036730766296,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9136848449707032,0.3800237774848938,0.3605237603187561,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8947511911392212,0.3575259447097778,0.2510072588920593,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8631964325904846,0.3213633894920349,0.3056938350200653,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7462399005889893,0.2047537565231323,0.9298191666603088,284.9247131347656,284.95001220703125,298.8872375488281,294.2667236328125,297.8826904296875,297.3394470214844,284.9280700683594,1.0,0.5115227103233337,0.4765537083148956,0.4765537083148956,1.0,1.0,-2.7559728622436523,0.9656141996383668,1.7903586626052856,0.3431288301944732,0.89020174741745,0.89020174741745,0.0,109.24602508544922,160.0,54336.87109375,0.0,1704.0462646484375,1.0,279.7571105957031,283.342041015625,297.3182678222656,300.8417663574219,293.1499938964844,293.1499938964844,280.04998779296875,36593.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847991943359375,1.0,0.0,0.0,3.620329856872559,3.6203536987304688,8.745599870962906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.51025390625,0.0,1504.8154296875,1895.4371337890625,0.0,2916.466552734375,0.899232804775238,1.0,0.0,3.0,1.0,0.0
17835240,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.4981513619422912,0.4485036730766296,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9136848449707032,0.3800237774848938,0.3605237603187561,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8947511911392212,0.3575259447097778,0.2510072588920593,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8631964325904846,0.3213633894920349,0.3056938350200653,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7462399005889893,0.2047537565231323,0.9298191666603088,284.9247131347656,284.95001220703125,298.8872375488281,294.2667236328125,297.8826904296875,297.3394470214844,284.9280700683594,1.0,0.5115227103233337,0.4765537083148956,0.4765537083148956,1.0,1.0,-2.7559728622436523,0.9656141996383668,1.7903586626052856,0.3431288301944732,0.89020174741745,0.89020174741745,0.0,109.24602508544922,160.0,54336.87109375,0.0,1704.0462646484375,1.0,279.7571105957031,283.342041015625,297.3182678222656,300.8417663574219,293.1499938964844,293.1499938964844,280.04998779296875,36593.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847991943359375,1.0,0.0,0.0,3.620329856872559,3.6203536987304688,8.745599870962906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.51025390625,0.0,1504.8154296875,1895.4371337890625,0.0,2916.466552734375,0.899232804775238,1.0,0.0,3.0,1.0,0.0
17835300,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9776968955993652,0.4949874579906463,0.4470647871494293,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8896349668502808,0.3814428746700287,0.3621466755867004,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.871224582195282,0.3579954802989959,0.2515305876731872,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8418599963188171,0.3220033943653106,0.3066101968288421,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7283441424369812,0.2048162668943405,0.9318862557411194,285.0453796386719,284.95001220703125,298.89581298828125,294.27325439453125,297.8683776855469,297.3126220703125,285.0492858886719,1.0,0.5189386010169983,0.4763454496860504,0.4763454496860504,1.0,1.0,-2.76035213470459,0.9669355154037476,1.7934167385101318,0.343935489654541,0.9819648265838624,0.9819648265838624,0.0,119.8236083984375,160.0,53756.16015625,0.0,1760.3804931640625,1.0,280.001953125,283.47393798828125,297.26690673828125,300.6628723144531,293.1499938964844,293.1499938964844,280.04998779296875,32752.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844281017780304,1.0,0.0,0.0,3.692296743392944,3.692320585250856,9.096754070014869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.84912109375,0.0,1556.1590576171875,1895.4371337890625,0.0,2881.73779296875,0.91398286819458,1.0,0.0,3.0,1.0,0.0
17835360,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9557623863220216,0.4939948320388794,0.4457297027111053,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8715527057647705,0.3829774260520935,0.3639554381370544,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8533667922019958,0.3586060702800751,0.2522191405296325,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8257474303245544,0.3227483928203583,0.3076770901679992,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7140559554100037,0.2049517035484314,0.9342434406280518,285.0382080078125,284.95001220703125,298.9042358398437,294.28009033203125,297.8639831542969,297.3021850585937,285.0361022949219,1.0,0.5261732339859009,0.4755821228027344,0.4755821228027344,1.0,1.0,-2.765939235687256,0.9677814841270448,1.7981576919555664,0.3434193134307861,1.0,1.0,0.0,129.80775451660156,178.0,54013.51953125,0.0,1815.8609619140625,1.0,280.0432434082031,283.46112060546875,297.27764892578125,300.73046875,293.1499938964844,293.1499938964844,279.75,32164.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439698815345764,1.0,0.0,0.0,3.779831171035767,3.779855728149414,9.53318647134438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6962890625,0.0,1652.748291015625,1895.4371337890625,0.0,2878.827392578125,0.9316442012786864,1.0,0.0,3.0,1.0,0.0
17835420,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9164583086967468,0.4926033318042755,0.4450598061084747,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8433554172515869,0.3850922584533691,0.3669703900814056,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8255042433738708,0.3587786257266998,0.2531180679798126,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7983207702636719,0.3234094381332397,0.3092972040176391,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6881362795829773,0.2046872079372406,0.9374335408210754,284.8860778808594,284.95001220703125,298.9207458496094,294.2944641113281,297.8551330566406,297.2818298339844,284.8882141113281,1.0,0.5400677919387817,0.4740554690361023,0.4740554690361023,1.0,1.0,-2.7756242752075195,0.9686962962150574,1.8069279193878167,0.3420475721359253,0.8873261213302612,0.8873261213302612,0.0,149.5654296875,166.0,54990.0703125,0.0,1924.2371826171875,1.0,279.7573547363281,283.2955627441406,297.3312683105469,300.9150390625,293.1499938964844,293.1499938964844,280.04998779296875,38182.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554363250732422,1.0,0.0,0.0,3.7119932174682617,3.7120182514190674,9.194066024065252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.27734375,0.0,1619.84912109375,1895.4371337890625,0.0,2986.21240234375,0.9204416871070862,1.0,0.0,3.0,1.0,0.0
17835480,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9164583086967468,0.4926033318042755,0.4450598061084747,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8433554172515869,0.3850922584533691,0.3669703900814056,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8255042433738708,0.3587786257266998,0.2531180679798126,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7983207702636719,0.3234094381332397,0.3092972040176391,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6881362795829773,0.2046872079372406,0.9374335408210754,284.8860778808594,284.95001220703125,298.9207458496094,294.2944641113281,297.8551330566406,297.2818298339844,284.8882141113281,1.0,0.5400677919387817,0.4740554690361023,0.4740554690361023,1.0,1.0,-2.7756242752075195,0.9686962962150574,1.8069279193878167,0.3420475721359253,0.8873261213302612,0.8873261213302612,0.0,149.5654296875,166.0,54990.0703125,0.0,1924.2371826171875,1.0,279.7573547363281,283.2955627441406,297.3312683105469,300.9150390625,293.1499938964844,293.1499938964844,280.04998779296875,38182.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554363250732422,1.0,0.0,0.0,3.7119932174682617,3.7120182514190674,9.194066024065252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.27734375,0.0,1619.84912109375,1895.4371337890625,0.0,2986.21240234375,0.9204416871070862,1.0,0.0,3.0,1.0,0.0
17835540,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9064928889274596,0.49360191822052,0.4456158280372619,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8371528387069702,0.387925922870636,0.3696209490299225,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8182916641235352,0.3597492575645447,0.2537589967250824,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.79102623462677,0.3246614933013916,0.3104967772960663,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6809226274490356,0.2048099339008331,0.9383898377418518,285.02301025390625,284.95001220703125,298.93682861328125,294.3097839355469,297.85693359375,297.2782592773437,285.0214233398437,1.0,0.5443649888038635,0.4725288152694702,0.4725288152694702,1.0,1.0,-2.782836437225342,0.9685910940170288,1.814245343208313,0.3401079475879669,1.0,1.0,0.0,156.08763122558594,154.0,54388.7265625,0.0,1966.5706787109373,1.0,280.04364013671875,283.44073486328125,297.2896423339844,300.7668762207031,293.1499938964844,293.1499938964844,279.75,33044.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847450315952301,1.0,0.0,0.0,3.8286092281341553,3.82863450050354,9.780821983440546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.6923828125,0.0,1717.9091796875,1895.4371337890625,0.0,2911.3955078125,0.9432722926139832,1.0,0.0,3.0,1.0,0.0
17835600,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9064928889274596,0.49360191822052,0.4456158280372619,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8371528387069702,0.387925922870636,0.3696209490299225,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8182916641235352,0.3597492575645447,0.2537589967250824,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.79102623462677,0.3246614933013916,0.3104967772960663,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6809226274490356,0.2048099339008331,0.9383898377418518,285.02301025390625,284.95001220703125,298.93682861328125,294.3097839355469,297.85693359375,297.2782592773437,285.0214233398437,1.0,0.5443649888038635,0.4725288152694702,0.4725288152694702,1.0,1.0,-2.782836437225342,0.9685910940170288,1.814245343208313,0.3401079475879669,1.0,1.0,0.0,156.08763122558594,154.0,54388.7265625,0.0,1966.5706787109373,1.0,280.04364013671875,283.44073486328125,297.2896423339844,300.7668762207031,293.1499938964844,293.1499938964844,279.75,33044.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847450315952301,1.0,0.0,0.0,3.8286092281341553,3.82863450050354,9.780821983440546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.6923828125,0.0,1717.9091796875,1895.4371337890625,0.0,2911.3955078125,0.9432722926139832,1.0,0.0,3.0,1.0,0.0
17835660,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9088538885116576,0.4933889806270599,0.4457803666591644,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8405483365058899,0.3901471793651581,0.371873527765274,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8204001188278198,0.3600564002990722,0.2541120648384094,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7936123013496399,0.3254134654998779,0.3113385736942291,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6825044751167297,0.2046942114830017,0.9381296634674072,284.8839111328125,284.95001220703125,298.9525451660156,294.3259582519531,297.8546142578125,297.2673645019531,284.886474609375,1.0,0.5437921285629272,0.4718790650367737,0.4718790650367737,1.0,1.0,-2.786873579025269,0.968867301940918,1.818006157875061,0.3394115567207336,0.8866629600524902,0.8866629600524902,0.0,154.80494689941406,142.0,55218.93359375,0.0,1966.9078369140625,1.0,279.7569580078125,283.28973388671875,297.35174560546875,300.9487609863281,293.1499938964844,293.1499938964844,280.04998779296875,38814.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567200303077698,1.0,0.0,0.0,3.7326250076293945,3.7326505184173584,9.296554708271288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.21728515625,0.0,1648.587890625,1895.4371337890625,0.0,2998.24755859375,0.9257256388664246,1.0,0.0,3.0,1.0,0.0
