time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835720,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9088538885116576,0.4933889806270599,0.4457803666591644,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8405483365058899,0.3901471793651581,0.371873527765274,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8204001188278198,0.3600564002990722,0.2541120648384094,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7936123013496399,0.3254134654998779,0.3113385736942291,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6825044751167297,0.2046942114830017,0.9381296634674072,284.8839111328125,284.95001220703125,298.9525451660156,294.3259582519531,297.8546142578125,297.2673645019531,284.886474609375,1.0,0.5437921285629272,0.4718790650367737,0.4718790650367737,1.0,1.0,-2.786873579025269,0.968867301940918,1.818006157875061,0.3394115567207336,0.8866629600524902,0.8866629600524902,0.0,154.80494689941406,142.0,55218.93359375,0.0,1966.9078369140625,1.0,279.7569580078125,283.28973388671875,297.35174560546875,300.9487609863281,293.1499938964844,293.1499938964844,280.04998779296875,38814.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567200303077698,1.0,0.0,0.0,3.7326250076293945,3.7326505184173584,9.296554708271288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.21728515625,0.0,1648.587890625,1895.4371337890625,0.0,2998.24755859375,0.9257256388664246,1.0,0.0,3.0,1.0,0.0
17835780,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9199764132499696,0.4946505129337311,0.4462237060070038,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8506383895874023,0.3931826949119568,0.374209463596344,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8288270235061646,0.3612455725669861,0.2545358836650848,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8029082417488098,0.3268521726131439,0.3122091293334961,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6900433301925659,0.2050720900297165,0.9378260374069214,285.02471923828125,284.95001220703125,298.9678955078125,294.34283447265625,297.8599853515625,297.2682800292969,285.0233154296875,1.0,0.5403521656990051,0.4712292850017547,0.4712292850017547,1.0,1.0,-2.7913966178894043,0.9694055914878844,1.821990966796875,0.3386833071708679,1.0,1.0,0.0,148.66537475585938,130.0,54579.95703125,0.0,1944.91259765625,1.0,280.04376220703125,283.4394836425781,297.31756591796875,300.805419921875,293.1499938964844,293.1499938964844,279.75,33277.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477407693862915,1.0,0.0,0.0,3.8432891368865967,3.843314647674561,9.85597125691129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.6865234375,0.0,1737.586669921875,1895.4371337890625,0.0,2914.11474609375,0.9467361569404602,1.0,0.0,3.0,1.0,0.0
17835840,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9199764132499696,0.4946505129337311,0.4462237060070038,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8506383895874023,0.3931826949119568,0.374209463596344,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8288270235061646,0.3612455725669861,0.2545358836650848,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8029082417488098,0.3268521726131439,0.3122091293334961,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6900433301925659,0.2050720900297165,0.9378260374069214,285.02471923828125,284.95001220703125,298.9678955078125,294.34283447265625,297.8599853515625,297.2682800292969,285.0233154296875,1.0,0.5403521656990051,0.4712292850017547,0.4712292850017547,1.0,1.0,-2.7913966178894043,0.9694055914878844,1.821990966796875,0.3386833071708679,1.0,1.0,0.0,148.66537475585938,130.0,54579.95703125,0.0,1944.91259765625,1.0,280.04376220703125,283.4394836425781,297.31756591796875,300.805419921875,293.1499938964844,293.1499938964844,279.75,33277.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477407693862915,1.0,0.0,0.0,3.8432891368865967,3.843314647674561,9.85597125691129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.6865234375,0.0,1737.586669921875,1895.4371337890625,0.0,2914.11474609375,0.9467361569404602,1.0,0.0,3.0,1.0,0.0
17835900,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9281975626945496,0.4947647452354431,0.4465325176715851,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.857719898223877,0.3944727778434753,0.3754475116729736,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8348522186279297,0.3615987002849579,0.254811942577362,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8094019293785095,0.3273967206478119,0.3127135038375854,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6955572962760925,0.2051839381456375,0.9379796385765076,284.8795471191406,284.95001220703125,298.9754943847656,294.3515319824219,297.8607482910156,297.2659606933594,284.8730163574219,1.0,0.5380436182022095,0.4709044098854065,0.4709044098854065,1.0,1.0,-2.7943830490112305,0.9699548482894896,1.8244280815124512,0.3385253548622131,0.9111172556877136,0.9111172556877136,0.0,144.5249786376953,130.0,55626.39453125,0.0,1929.9278564453125,1.0,279.7939147949219,283.27294921875,297.3860778808594,301.04156494140625,293.1499938964844,293.1499938964844,279.75,36530.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85443115234375,1.0,0.0,0.0,3.832948923110962,3.832974910736084,9.80300796982192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.01953125,0.0,1750.56103515625,1895.4371337890625,0.0,2976.7900390625,0.9448058009147644,1.0,0.0,3.0,1.0,0.0
17835960,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9363202452659608,0.4944992661476135,0.4462135732173919,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8649851083755493,0.3955534398555755,0.3763434886932373,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8409406542778015,0.3617227673530578,0.2548131346702575,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8156769275665283,0.3277592658996582,0.3129303157329559,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7011095285415649,0.2051713317632675,0.93728107213974,284.8848876953125,284.95001220703125,298.9830017089844,294.3603820800781,297.8597717285156,297.2610168457031,284.8877868652344,1.0,0.5353085398674011,0.4705800116062164,0.4705800116062164,1.0,1.0,-2.794502019882202,0.9693541526794434,1.8251478672027588,0.3378494679927826,0.8894785642623901,0.8894785642623901,0.0,140.2915802001953,118.0,55422.34375,0.0,1909.946044921875,1.0,279.7564392089844,283.2879638671875,297.3847961425781,300.9938049316406,293.1499938964844,293.1499938964844,280.04998779296875,38845.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566768765449524,1.0,0.0,0.0,3.7473323345184326,3.747357845306397,9.369959457217192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.81396484375,0.0,1666.032958984375,1895.4371337890625,0.0,2997.8427734375,0.9290217757225036,1.0,0.0,3.0,1.0,0.0
17836020,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9561256170272828,0.4956210851669311,0.4464111030101776,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8829917311668396,0.3984204530715942,0.378399521112442,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8564572334289551,0.3629217743873596,0.255152016878128,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8305862545967102,0.3291837275028229,0.3136647641658783,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7146100401878357,0.205647736787796,0.9368883967399596,285.0307006835937,284.95001220703125,298.9967041015625,294.3769836425781,297.8655700683594,297.26348876953125,285.0294494628906,1.0,0.5297834873199463,0.4699831306934356,0.4699831306934356,1.0,1.0,-2.798020362854004,0.9695634245872498,1.8284568786621087,0.3372388482093811,1.0,1.0,0.0,131.01185607910156,118.0,54740.9765625,0.0,1871.233642578125,1.0,280.0414428710937,283.4427795410156,297.3478698730469,300.8414611816406,293.1499938964844,293.1499938964844,280.04998779296875,33340.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477251529693604,1.0,0.0,0.0,3.847553253173828,3.847578763961792,9.877852562567568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.6630859375,0.0,1743.290283203125,1895.4371337890625,0.0,2913.96875,0.9478268027305604,1.0,0.0,3.0,1.0,0.0
17836080,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9581178426742554,0.495726078748703,0.4464863836765289,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8848801255226135,0.3986790776252746,0.3786129355430603,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8581197261810303,0.3630378246307373,0.2552106082439422,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8321358561515808,0.3293182253837585,0.313759446144104,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7159523963928223,0.2056995183229446,0.936954140663147,285.02850341796875,284.95001220703125,298.9978942871094,294.3784484863281,297.8661499023437,297.2638244628906,285.02734375,1.0,0.529292643070221,0.4699312150478363,0.4699312150478363,1.0,1.0,-2.798630475997925,0.9697011709213256,1.828929424285889,0.337259978055954,1.0,1.0,0.0,130.1300811767578,106.0,54761.46875,0.0,1867.980224609375,1.0,280.0438537597656,283.4406433105469,297.352783203125,300.8522033691406,293.1499938964844,293.1499938964844,279.75,33445.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476323485374451,1.0,0.0,0.0,3.854499101638794,3.854524612426758,9.91354909274378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.7236328125,0.0,1752.620361328125,1895.4371337890625,0.0,2913.099853515625,0.9493012428283693,1.0,0.0,3.0,1.0,0.0
17836140,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.981047749519348,0.4955016076564789,0.4463315308094024,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9093561172485352,0.4010935425758362,0.3807085752487182,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8797233700752258,0.3636004328727722,0.2554899156093597,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8522692322731018,0.3303062617778778,0.3144787549972534,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.732398271560669,0.2059022784233093,0.9365024566650392,284.8864440917969,284.95001220703125,299.0126037597656,294.3969421386719,297.86688232421875,297.25830078125,284.88873291015625,1.0,0.5227493643760681,0.4692824184894562,0.4692824184894562,1.0,1.0,-2.801628828048706,0.9695606231689452,1.8320682048797607,0.3367511928081512,0.8942902088165283,0.8942902088165283,0.0,119.48809051513672,94.0,55647.36328125,0.0,1821.83154296875,1.0,279.7568664550781,283.2854919433594,297.4208679199219,301.04345703125,293.1499938964844,293.1499938964844,280.04998779296875,38677.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565322756767273,1.0,0.0,0.0,3.766165018081665,3.766190528869629,9.464375807510804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.578125,0.0,1686.959228515625,1895.4371337890625,0.0,2996.48681640625,0.9330121874809264,1.0,0.0,3.0,1.0,0.0
17836200,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.981047749519348,0.4955016076564789,0.4463315308094024,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9093561172485352,0.4010935425758362,0.3807085752487182,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8797233700752258,0.3636004328727722,0.2554899156093597,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8522692322731018,0.3303062617778778,0.3144787549972534,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.732398271560669,0.2059022784233093,0.9365024566650392,284.8864440917969,284.95001220703125,299.0126037597656,294.3969421386719,297.86688232421875,297.25830078125,284.88873291015625,1.0,0.5227493643760681,0.4692824184894562,0.4692824184894562,1.0,1.0,-2.801628828048706,0.9695606231689452,1.8320682048797607,0.3367511928081512,0.8942902088165283,0.8942902088165283,0.0,119.48809051513672,94.0,55647.36328125,0.0,1821.83154296875,1.0,279.7568664550781,283.2854919433594,297.4208679199219,301.04345703125,293.1499938964844,293.1499938964844,280.04998779296875,38677.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565322756767273,1.0,0.0,0.0,3.766165018081665,3.766190528869629,9.464375807510804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.578125,0.0,1686.959228515625,1895.4371337890625,0.0,2996.48681640625,0.9330121874809264,1.0,0.0,3.0,1.0,0.0
17836260,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.4968448281288147,0.4433624148368835,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9397016763687134,0.4042320251464844,0.3830218911170959,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9045105576515198,0.3649356961250305,0.2559309303760528,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8757983446121216,0.3318837881088257,0.3153640925884247,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.750846803188324,0.206474483013153,0.9365478157997132,285.029296875,284.95001220703125,299.0272216796875,294.4158020019531,297.8735656738281,297.2621154785156,285.0273132324219,1.0,0.5154498815536499,0.4686704277992248,0.4686704277992248,1.0,1.0,-2.7972357273101807,0.9664365649223328,1.830799221992493,0.3359495997428894,1.0,1.0,0.0,109.37564086914062,82.0,54866.04296875,0.0,1770.1380615234375,1.0,280.0433959960937,283.438232421875,297.3905944824219,300.9017028808594,293.1499938964844,293.1499938964844,279.75,33703.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475712537765503,1.0,0.0,0.0,3.865743637084961,3.865769386291504,9.971474810299696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.232421875,0.0,1768.500244140625,1895.4371337890625,0.0,2912.52783203125,0.9519754648208618,1.0,0.0,3.0,1.0,0.0
17836320,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.4968448281288147,0.4433624148368835,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9397016763687134,0.4042320251464844,0.3830218911170959,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9045105576515198,0.3649356961250305,0.2559309303760528,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8757983446121216,0.3318837881088257,0.3153640925884247,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.750846803188324,0.206474483013153,0.9365478157997132,285.029296875,284.95001220703125,299.0272216796875,294.4158020019531,297.8735656738281,297.2621154785156,285.0273132324219,1.0,0.5154498815536499,0.4686704277992248,0.4686704277992248,1.0,1.0,-2.7972357273101807,0.9664365649223328,1.830799221992493,0.3359495997428894,1.0,1.0,0.0,109.37564086914062,82.0,54866.04296875,0.0,1770.1380615234375,1.0,280.0433959960937,283.438232421875,297.3905944824219,300.9017028808594,293.1499938964844,293.1499938964844,279.75,33703.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475712537765503,1.0,0.0,0.0,3.865743637084961,3.865769386291504,9.971474810299696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.232421875,0.0,1768.500244140625,1895.4371337890625,0.0,2912.52783203125,0.9519754648208618,1.0,0.0,3.0,1.0,0.0
17836380,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.5020427703857422,0.4141175150871277,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9651842713356018,0.406492680311203,0.3851433992385864,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9285858273506165,0.365337461233139,0.2562264800071716,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8972118496894836,0.3327272832393646,0.3161149322986603,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7678290605545044,0.2065770775079727,0.9364219903945924,284.8661804199219,284.95001220703125,299.041748046875,294.43487548828125,297.8804931640625,297.2675476074219,284.8680114746094,1.0,0.5062999129295349,0.4680584669113159,0.4680584669113159,1.0,1.0,-2.771031856536865,0.9547682404518129,1.8162636756896973,0.3296067118644714,0.8749980926513672,0.8749980926513672,0.0,100.9541473388672,85.0,55062.58203125,0.0,1687.388916015625,1.0,279.7568664550781,283.2724914550781,297.4515686035156,301.0539245605469,293.1499938964844,293.1499938964844,280.04998779296875,39933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855189859867096,1.0,0.0,0.0,3.740946292877197,3.740971803665161,9.338050972473866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.892578125,0.0,1666.88720703125,1895.4371337890625,0.0,2983.902099609375,0.9280352592468262,1.0,0.0,3.0,1.0,0.0
17836440,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.5020427703857422,0.4141175150871277,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9651842713356018,0.406492680311203,0.3851433992385864,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9285858273506165,0.365337461233139,0.2562264800071716,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8972118496894836,0.3327272832393646,0.3161149322986603,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7678290605545044,0.2065770775079727,0.9364219903945924,284.8661804199219,284.95001220703125,299.041748046875,294.43487548828125,297.8804931640625,297.2675476074219,284.8680114746094,1.0,0.5062999129295349,0.4680584669113159,0.4680584669113159,1.0,1.0,-2.771031856536865,0.9547682404518129,1.8162636756896973,0.3296067118644714,0.8749980926513672,0.8749980926513672,0.0,100.9541473388672,85.0,55062.58203125,0.0,1687.388916015625,1.0,279.7568664550781,283.2724914550781,297.4515686035156,301.0539245605469,293.1499938964844,293.1499938964844,280.04998779296875,39933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855189859867096,1.0,0.0,0.0,3.740946292877197,3.740971803665161,9.338050972473866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.892578125,0.0,1666.88720703125,1895.4371337890625,0.0,2983.902099609375,0.9280352592468262,1.0,0.0,3.0,1.0,0.0
17836500,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.5069974064826965,0.4041013419628143,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9737546443939208,0.4078902006149292,0.3861478567123413,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9375771284103394,0.3658109605312347,0.2563182413578033,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.905141830444336,0.3333552181720733,0.3164346218109131,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7741063833236694,0.2067300677299499,0.9361477494239808,285.00048828125,284.95001220703125,299.04901123046875,294.4444580078125,297.89239501953125,297.28289794921875,285.0050048828125,1.0,0.5032826066017151,0.467752456665039,0.467752456665039,1.0,1.0,-2.760349035263061,0.9498880505561828,1.810461044311524,0.327025443315506,0.9578632712364196,0.9578632712364196,0.0,98.13328552246094,85.0,53920.65234375,0.0,1658.3118896484375,1.0,280.00390625,283.4251403808594,297.3973999023437,300.8207397460937,293.1499938964844,293.1499938964844,280.04998779296875,35388.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470537066459656,1.0,0.0,0.0,3.758142471313477,3.758167505264282,9.424097697774414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.7412109375,0.0,1652.13134765625,1895.4371337890625,0.0,2907.683349609375,0.9310716986656188,1.0,0.0,3.0,1.0,0.0
17836560,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.5122557282447815,0.3957999050617218,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9810007810592652,0.4094859063625335,0.3875228762626648,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.945551097393036,0.3665022253990173,0.2567017078399658,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9127124547958374,0.3341596722602844,0.3170692026615143,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7797957062721252,0.2070304155349731,0.9369023442268372,284.9961853027344,284.95001220703125,299.0563049316406,294.4540710449219,297.90972900390625,297.3060302734375,284.9944763183594,1.0,0.5010791420936584,0.4676882028579712,0.4676882028579712,1.0,1.0,-2.7541489601135254,0.9472439289093018,1.806905031204224,0.3258180916309356,0.9725857377052308,0.9725857377052308,0.0,95.94315338134766,103.0,53821.8125,0.0,1638.933349609375,1.0,280.04345703125,283.41632080078125,297.4130249023437,300.86480712890625,293.1499938964844,293.1499938964844,279.75,34165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429415822029114,1.0,0.0,0.0,3.8156869411468506,3.8157122135162354,9.714908628666308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.8779296875,0.0,1711.081787109375,1895.4371337890625,0.0,2869.210205078125,0.9411423206329346,1.0,0.0,3.0,1.0,0.0
17836620,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.5186353921890259,0.3996028900146484,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9800763130187988,0.4118794202804565,0.3900019228458404,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.942900538444519,0.3670216798782348,0.2572475373744964,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9106276631355286,0.3351074457168579,0.3181630373001098,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7777531743049622,0.2072843015193939,0.9386440515518188,284.8937072753906,284.95001220703125,299.0708923339844,294.4732971191406,297.92901611328125,297.3276672363281,284.8979187011719,1.0,0.5041477084159851,0.4675596356391907,0.4675596356391907,1.0,1.0,-2.76573133468628,0.9516229629516602,1.8141082525253296,0.3275137841701507,0.8715452551841736,0.8715452551841736,0.0,97.25407409667967,121.0,54509.0546875,0.0,1662.117919921875,1.0,279.756591796875,283.3013610839844,297.48272705078125,301.0294189453125,293.1499938964844,293.1499938964844,280.04998779296875,39559.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487269282341003,1.0,0.0,0.0,3.6709821224212646,3.671006917953491,8.992032007881789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.98974609375,0.0,1583.42724609375,1895.4371337890625,0.0,2923.34814453125,0.9130828976631165,1.0,0.0,3.0,1.0,0.0
17836680,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.5186353921890259,0.3996028900146484,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9800763130187988,0.4118794202804565,0.3900019228458404,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.942900538444519,0.3670216798782348,0.2572475373744964,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9106276631355286,0.3351074457168579,0.3181630373001098,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7777531743049622,0.2072843015193939,0.9386440515518188,284.8937072753906,284.95001220703125,299.0708923339844,294.4732971191406,297.92901611328125,297.3276672363281,284.8979187011719,1.0,0.5041477084159851,0.4675596356391907,0.4675596356391907,1.0,1.0,-2.76573133468628,0.9516229629516602,1.8141082525253296,0.3275137841701507,0.8715452551841736,0.8715452551841736,0.0,97.25407409667967,121.0,54509.0546875,0.0,1662.117919921875,1.0,279.756591796875,283.3013610839844,297.48272705078125,301.0294189453125,293.1499938964844,293.1499938964844,280.04998779296875,39559.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487269282341003,1.0,0.0,0.0,3.6709821224212646,3.671006917953491,8.992032007881789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.98974609375,0.0,1583.42724609375,1895.4371337890625,0.0,2923.34814453125,0.9130828976631165,1.0,0.0,3.0,1.0,0.0
17836740,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.5202649235725403,0.4190484583377838,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.967867076396942,0.4151297211647033,0.3929823040962219,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.927024245262146,0.3684321045875549,0.2581601440906524,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8970142006874084,0.3367483913898468,0.3196739852428436,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7662885189056396,0.2079583257436752,0.9418951869010924,285.0521545410156,284.95001220703125,299.0855712890625,294.4924621582031,297.933349609375,297.3251342773437,285.05206298828125,1.0,0.5129698514938354,0.4674310684204101,0.4674310684204101,1.0,1.0,-2.799482822418213,0.964839518070221,1.8346432447433472,0.3332172632217407,1.0,1.0,0.0,103.20494079589844,139.0,54461.19140625,0.0,1740.833740234375,1.0,280.0434875488281,283.4588623046875,297.466552734375,300.9327087402344,293.1499938964844,293.1499938964844,279.75,32726.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395314812660217,1.0,0.0,0.0,3.81140398979187,3.8114287853240967,9.693111451269942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.263671875,0.0,1694.6883544921875,1895.4371337890625,0.0,2837.337890625,0.9391732215881348,1.0,0.0,3.0,1.0,0.0
17836800,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.5202649235725403,0.4190484583377838,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.967867076396942,0.4151297211647033,0.3929823040962219,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.927024245262146,0.3684321045875549,0.2581601440906524,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8970142006874084,0.3367483913898468,0.3196739852428436,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7662885189056396,0.2079583257436752,0.9418951869010924,285.0521545410156,284.95001220703125,299.0855712890625,294.4924621582031,297.933349609375,297.3251342773437,285.05206298828125,1.0,0.5129698514938354,0.4674310684204101,0.4674310684204101,1.0,1.0,-2.799482822418213,0.964839518070221,1.8346432447433472,0.3332172632217407,1.0,1.0,0.0,103.20494079589844,139.0,54461.19140625,0.0,1740.833740234375,1.0,280.0434875488281,283.4588623046875,297.466552734375,300.9327087402344,293.1499938964844,293.1499938964844,279.75,32726.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395314812660217,1.0,0.0,0.0,3.81140398979187,3.8114287853240967,9.693111451269942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.263671875,0.0,1694.6883544921875,1895.4371337890625,0.0,2837.337890625,0.9391732215881348,1.0,0.0,3.0,1.0,0.0
17836860,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.5152159333229065,0.4500099122524261,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9461829662322998,0.4175657331943512,0.3958597779273987,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9035918712615968,0.3689956665039062,0.2590001225471496,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8767865300178528,0.3377276062965393,0.3211431503295898,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7494646906852722,0.208152174949646,0.9450913071632384,284.92437744140625,284.95001220703125,299.1004333496094,294.511474609375,297.9115905761719,297.28338623046875,284.9271545410156,1.0,0.5258426070213318,0.4665878415107727,0.4665878415107727,1.0,1.0,-2.8467607498168945,0.9819874167442322,1.8647733926773071,0.3399505615234375,0.9277823567390442,0.9277823567390442,0.0,112.93757629394533,142.0,56298.66015625,0.0,1860.8768310546875,1.0,279.7567749023437,283.3046264648437,297.5505065917969,301.1941833496094,293.1499938964844,293.1499938964844,279.45001220703125,36667.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851469874382019,1.0,0.0,0.0,3.790302038192749,3.790327548980713,9.586077567291795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.203125,0.0,1700.1209716796875,1895.4371337890625,0.0,2949.03955078125,0.9372978806495668,1.0,0.0,3.0,1.0,0.0
17836920,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.5152159333229065,0.4500099122524261,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9461829662322998,0.4175657331943512,0.3958597779273987,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9035918712615968,0.3689956665039062,0.2590001225471496,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8767865300178528,0.3377276062965393,0.3211431503295898,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7494646906852722,0.208152174949646,0.9450913071632384,284.92437744140625,284.95001220703125,299.1004333496094,294.511474609375,297.9115905761719,297.28338623046875,284.9271545410156,1.0,0.5258426070213318,0.4665878415107727,0.4665878415107727,1.0,1.0,-2.8467607498168945,0.9819874167442322,1.8647733926773071,0.3399505615234375,0.9277823567390442,0.9277823567390442,0.0,112.93757629394533,142.0,56298.66015625,0.0,1860.8768310546875,1.0,279.7567749023437,283.3046264648437,297.5505065917969,301.1941833496094,293.1499938964844,293.1499938964844,279.45001220703125,36667.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851469874382019,1.0,0.0,0.0,3.790302038192749,3.790327548980713,9.586077567291795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.203125,0.0,1700.1209716796875,1895.4371337890625,0.0,2949.03955078125,0.9372978806495668,1.0,0.0,3.0,1.0,0.0
17836980,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9831115007400512,0.5067335963249207,0.4578962326049804,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.918496310710907,0.4195184409618377,0.3981702327728271,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8787587285041809,0.3690459430217743,0.2593877613544464,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8538195490837097,0.3382364511489868,0.3221080005168915,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7306134700775146,0.2079094052314758,0.9463407397270204,284.88726806640625,284.95001220703125,299.115478515625,294.5302124023437,297.8924560546875,297.2469787597656,284.8903503417969,1.0,0.5346342921257019,0.4657446444034576,0.4657446444034576,1.0,1.0,-2.861685037612915,0.9860853552818298,1.87559974193573,0.3416691422462463,0.8498986959457397,0.8498986959457397,0.0,124.35784912109376,145.0,57096.91796875,0.0,1940.606689453125,1.0,279.45733642578125,283.247802734375,297.5629272460937,301.287109375,293.1499938964844,293.1499938964844,279.75,40450.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610955476760864,1.0,0.0,0.0,3.59724760055542,3.597271680831909,8.634435175736144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.8251953125,0.0,1508.0843505859375,1895.4371337890625,0.0,3039.280029296875,0.8975962996482849,1.0,0.0,3.0,1.0,0.0
17837040,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9831115007400512,0.5067335963249207,0.4578962326049804,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.918496310710907,0.4195184409618377,0.3981702327728271,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8787587285041809,0.3690459430217743,0.2593877613544464,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8538195490837097,0.3382364511489868,0.3221080005168915,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7306134700775146,0.2079094052314758,0.9463407397270204,284.88726806640625,284.95001220703125,299.115478515625,294.5302124023437,297.8924560546875,297.2469787597656,284.8903503417969,1.0,0.5346342921257019,0.4657446444034576,0.4657446444034576,1.0,1.0,-2.861685037612915,0.9860853552818298,1.87559974193573,0.3416691422462463,0.8498986959457397,0.8498986959457397,0.0,124.35784912109376,145.0,57096.91796875,0.0,1940.606689453125,1.0,279.45733642578125,283.247802734375,297.5629272460937,301.287109375,293.1499938964844,293.1499938964844,279.75,40450.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610955476760864,1.0,0.0,0.0,3.59724760055542,3.597271680831909,8.634435175736144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.8251953125,0.0,1508.0843505859375,1895.4371337890625,0.0,3039.280029296875,0.8975962996482849,1.0,0.0,3.0,1.0,0.0
17837100,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9721583127975464,0.5051351189613342,0.4556899964809418,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9085641503334044,0.4208902716636657,0.3994357585906982,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8696238994598389,0.3694921433925628,0.2596704065799713,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8455256223678589,0.3388058543205261,0.3226553797721863,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7235678434371948,0.2079699784517288,0.9469724893569946,285.0191650390625,284.95001220703125,299.12310791015625,294.5394287109375,297.8934936523437,297.24530029296875,285.0230407714844,1.0,0.5377389788627625,0.4653230309486389,0.4653230309486389,1.0,1.0,-2.8628151416778564,0.9856680035591124,1.877147197723389,0.3408405482769012,0.9383329153060912,0.9383329153060912,0.0,129.07940673828125,145.0,56399.875,0.0,1965.143798828125,1.0,279.70086669921875,283.3929748535156,297.50927734375,301.0763244628906,293.1499938964844,293.1499938964844,279.75,34675.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546476364135742,1.0,0.0,0.0,3.643592119216919,3.643615961074829,8.858349929141696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.349609375,0.0,1516.1561279296875,1895.4371337890625,0.0,2978.819091796875,0.9050650000572203,1.0,0.0,3.0,1.0,0.0
17837160,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9645398855209352,0.5045286417007446,0.4549252688884735,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9026532173156738,0.4224031567573547,0.4009686112403869,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8637537360191345,0.3701023757457733,0.2601701021194458,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8402275443077087,0.3395106196403503,0.3234249055385589,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.718835711479187,0.2081357985734939,0.9482221007347108,285.0133361816406,284.95001220703125,299.1307983398437,294.5485534667969,297.8963928222656,297.24664306640625,285.0119323730469,1.0,0.5404779314994812,0.4647323787212372,0.4647323787212372,1.0,1.0,-2.866762638092041,0.986020565032959,1.8807419538497925,0.3403185307979584,0.9577544331550598,0.9577544331550598,0.0,132.65988159179688,148.0,56615.5625,0.0,1989.06884765625,1.0,279.7426147460937,283.383056640625,297.5257873535156,301.1420288085937,293.1499938964844,293.1499938964844,279.45001220703125,33338.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524421453475952,1.0,0.0,0.0,3.718565225601196,3.7185893058776855,9.226650377058832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.7109375,0.0,1590.5126953125,1895.4371337890625,0.0,2958.149658203125,0.9187338948249816,1.0,0.0,3.0,1.0,0.0
17837220,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9510916471481324,0.5026798844337463,0.4536242485046386,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8931487202644348,0.4244974255561828,0.4034108519554138,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8539301753044128,0.3703612685203552,0.2607087790966034,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8314313292503357,0.3401612341403961,0.3244737088680267,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7104666829109192,0.2079970091581344,0.9493440985679626,284.9029846191406,284.95001220703125,299.1464538574219,294.5664367675781,297.8968811035156,297.241455078125,284.9054870605469,1.0,0.5449055433273315,0.4635511040687561,0.4635511040687561,1.0,1.0,-2.8713977336883545,0.9853614568710328,1.8860362768173216,0.3387704491615295,0.8624867796897888,0.8624867796897888,0.0,138.88638305664062,151.0,57320.890625,0.0,2027.14404296875,1.0,279.4571838378906,283.259521484375,297.58807373046875,301.3186340332031,293.1499938964844,293.1499938964844,279.75,38905.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607181310653687,1.0,0.0,0.0,3.6008691787719727,3.600893259048462,8.65182983034174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.0576171875,0.0,1500.6414794921875,1895.4371337890625,0.0,3035.740478515625,0.8968853950500488,1.0,0.0,3.0,1.0,0.0
17837280,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9510916471481324,0.5026798844337463,0.4536242485046386,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8931487202644348,0.4244974255561828,0.4034108519554138,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8539301753044128,0.3703612685203552,0.2607087790966034,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8314313292503357,0.3401612341403961,0.3244737088680267,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7104666829109192,0.2079970091581344,0.9493440985679626,284.9029846191406,284.95001220703125,299.1464538574219,294.5664367675781,297.8968811035156,297.241455078125,284.9054870605469,1.0,0.5449055433273315,0.4635511040687561,0.4635511040687561,1.0,1.0,-2.8713977336883545,0.9853614568710328,1.8860362768173216,0.3387704491615295,0.8624867796897888,0.8624867796897888,0.0,138.88638305664062,151.0,57320.890625,0.0,2027.14404296875,1.0,279.4571838378906,283.259521484375,297.58807373046875,301.3186340332031,293.1499938964844,293.1499938964844,279.75,38905.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607181310653687,1.0,0.0,0.0,3.6008691787719727,3.600893259048462,8.65182983034174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.0576171875,0.0,1500.6414794921875,1895.4371337890625,0.0,3035.740478515625,0.8968853950500488,1.0,0.0,3.0,1.0,0.0
17837340,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9421533942222596,0.5026118755340576,0.4533110857009887,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8875958919525146,0.4272974133491516,0.4059962034225464,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8478611707687378,0.3713537156581878,0.261354923248291,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8260021209716797,0.3413776457309723,0.3256066739559173,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7047039866447449,0.2082217782735824,0.9505460262298584,285.0180969238281,284.95001220703125,299.1624755859375,294.583740234375,297.9021911621094,297.2433166503906,285.016845703125,1.0,0.5485238432884216,0.4623697996139526,0.4623697996139526,1.0,1.0,-2.877704381942749,0.9853659272193908,1.8923386335372925,0.3372898399829864,0.9693900942802428,0.9693900942802428,0.0,143.40274047851562,154.0,56833.06640625,0.0,2059.738525390625,1.0,279.7421875,283.383544921875,297.561279296875,301.1903381347656,293.1499938964844,293.1499938964844,279.45001220703125,32992.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852361798286438,1.0,0.0,0.0,3.731974840164185,3.731999158859253,9.293316338698788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.17578125,0.0,1603.2911376953125,1895.4371337890625,0.0,2957.396484375,0.921650528907776,1.0,0.0,3.0,1.0,0.0
17837400,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9421533942222596,0.5026118755340576,0.4533110857009887,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8875958919525146,0.4272974133491516,0.4059962034225464,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8478611707687378,0.3713537156581878,0.261354923248291,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8260021209716797,0.3413776457309723,0.3256066739559173,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7047039866447449,0.2082217782735824,0.9505460262298584,285.0180969238281,284.95001220703125,299.1624755859375,294.583740234375,297.9021911621094,297.2433166503906,285.016845703125,1.0,0.5485238432884216,0.4623697996139526,0.4623697996139526,1.0,1.0,-2.877704381942749,0.9853659272193908,1.8923386335372925,0.3372898399829864,0.9693900942802428,0.9693900942802428,0.0,143.40274047851562,154.0,56833.06640625,0.0,2059.738525390625,1.0,279.7421875,283.383544921875,297.561279296875,301.1903381347656,293.1499938964844,293.1499938964844,279.45001220703125,32992.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852361798286438,1.0,0.0,0.0,3.731974840164185,3.731999158859253,9.293316338698788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.17578125,0.0,1603.2911376953125,1895.4371337890625,0.0,2957.396484375,0.921650528907776,1.0,0.0,3.0,1.0,0.0
17837460,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.933538556098938,0.5012065172195435,0.4525761306285858,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.882545530796051,0.4292901158332824,0.4082669019699096,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8422988653182983,0.3715194165706634,0.2617742121219635,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8209937810897827,0.3419443666934967,0.3265022933483124,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6993606686592102,0.2080686241388321,0.9512525200843812,284.8982238769531,284.95001220703125,299.17889404296875,294.6003723144531,297.903564453125,297.2381896972656,284.9007873535156,1.0,0.5516605377197266,0.4616656899452209,0.4616656899452209,1.0,1.0,-2.881987810134888,0.985522985458374,1.8964649438858032,0.336566150188446,0.8676621317863464,0.8676621317863464,0.0,147.63552856445312,157.0,57575.5,0.0,2087.671875,1.0,279.4570007324219,283.2501220703125,297.62322998046875,301.3707580566406,293.1499938964844,293.1499938964844,279.75,38781.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609041571617126,1.0,0.0,0.0,3.625434637069702,3.6254589557647705,8.770280146563891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.04296875,0.0,1526.6805419921875,1895.4371337890625,0.0,3037.485107421875,0.9021437764167786,1.0,0.0,3.0,1.0,0.0
17837520,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.933538556098938,0.5012065172195435,0.4525761306285858,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.882545530796051,0.4292901158332824,0.4082669019699096,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8422988653182983,0.3715194165706634,0.2617742121219635,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8209937810897827,0.3419443666934967,0.3265022933483124,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6993606686592102,0.2080686241388321,0.9512525200843812,284.8982238769531,284.95001220703125,299.17889404296875,294.6003723144531,297.903564453125,297.2381896972656,284.9007873535156,1.0,0.5516605377197266,0.4616656899452209,0.4616656899452209,1.0,1.0,-2.881987810134888,0.985522985458374,1.8964649438858032,0.336566150188446,0.8676621317863464,0.8676621317863464,0.0,147.63552856445312,157.0,57575.5,0.0,2087.671875,1.0,279.4570007324219,283.2501220703125,297.62322998046875,301.3707580566406,293.1499938964844,293.1499938964844,279.75,38781.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609041571617126,1.0,0.0,0.0,3.625434637069702,3.6254589557647705,8.770280146563891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.04296875,0.0,1526.6805419921875,1895.4371337890625,0.0,3037.485107421875,0.9021437764167786,1.0,0.0,3.0,1.0,0.0
