time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837580,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9272054433822632,0.501184344291687,0.4522996544837951,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8792889714241028,0.4320334494113922,0.4107347130775451,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8383920192718506,0.3724531829357147,0.2623332738876343,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8174518346786499,0.3431045711040497,0.3275237083435058,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6954188942909241,0.2082831114530563,0.952171802520752,285.0176086425781,284.95001220703125,299.1958312988281,294.6162109375,297.9097595214844,297.239990234375,285.0157775878906,1.0,0.5545005202293396,0.4609615504741668,0.4609615504741668,1.0,1.0,-2.8876185417175293,0.986254632472992,1.901363968849182,0.3359077870845794,0.9757296442985536,0.9757296442985536,0.0,151.04803466796875,160.0,57058.84765625,0.0,2113.927978515625,1.0,279.7431030273437,283.3779602050781,297.5935974121094,301.2381591796875,293.1499938964844,293.1499938964844,279.45001220703125,32979.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525978922843933,1.0,0.0,0.0,3.75415301322937,3.7541775703430176,9.404100183019182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.671875,0.0,1628.91259765625,1895.4371337890625,0.0,2959.608642578125,0.926379919052124,1.0,0.0,3.0,1.0,0.0
17837640,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9272054433822632,0.501184344291687,0.4522996544837951,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8792889714241028,0.4320334494113922,0.4107347130775451,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8383920192718506,0.3724531829357147,0.2623332738876343,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8174518346786499,0.3431045711040497,0.3275237083435058,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6954188942909241,0.2082831114530563,0.952171802520752,285.0176086425781,284.95001220703125,299.1958312988281,294.6162109375,297.9097595214844,297.239990234375,285.0157775878906,1.0,0.5545005202293396,0.4609615504741668,0.4609615504741668,1.0,1.0,-2.8876185417175293,0.986254632472992,1.901363968849182,0.3359077870845794,0.9757296442985536,0.9757296442985536,0.0,151.04803466796875,160.0,57058.84765625,0.0,2113.927978515625,1.0,279.7431030273437,283.3779602050781,297.5935974121094,301.2381591796875,293.1499938964844,293.1499938964844,279.45001220703125,32979.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525978922843933,1.0,0.0,0.0,3.75415301322937,3.7541775703430176,9.404100183019182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.671875,0.0,1628.91259765625,1895.4371337890625,0.0,2959.608642578125,0.926379919052124,1.0,0.0,3.0,1.0,0.0
17837700,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9243392944335938,0.5005956888198853,0.4521932303905487,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8779119849205017,0.4330981969833374,0.4120092391967773,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8366857767105103,0.3726153671741485,0.2626521289348602,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.815895140171051,0.3434494137763977,0.3280805051326751,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6936956644058228,0.2082657665014267,0.9528754353523254,284.8765563964844,284.95001220703125,299.2044677734375,294.6238098144531,297.9112854003906,297.2384338378906,284.87139892578125,1.0,0.5559131503105164,0.460609495639801,0.460609495639801,1.0,1.0,-2.8909261226654053,0.9868016839027404,1.9041244983673096,0.3357588946819305,0.8822315335273743,0.8822315335273743,0.0,152.67642211914062,160.0,58045.640625,0.0,2127.534423828125,1.0,279.4952697753906,283.2177429199219,297.65838623046875,301.4726867675781,293.1499938964844,293.1499938964844,279.45001220703125,36865.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591572046279907,1.0,0.0,0.0,3.735434055328369,3.735459089279175,9.31055240016576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.7763671875,0.0,1636.9388427734375,1895.4371337890625,0.0,3021.100830078125,0.9229096174240112,1.0,0.0,3.0,1.0,0.0
17837760,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9203253984451294,0.4997235238552093,0.4515239596366882,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8756926655769348,0.4339737296104431,0.412941962480545,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.834202229976654,0.3725728392601013,0.2627088129520416,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8135803937911987,0.3436245322227478,0.3283575475215912,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6912636160850525,0.2081217318773269,0.9527478218078612,284.8944091796875,284.95001220703125,299.2132873535156,294.63116455078125,297.9115295410156,297.2350158691406,284.8973693847656,1.0,0.5571688413619995,0.4602358937263489,0.4602358937263489,1.0,1.0,-2.891493320465088,0.9862259030342102,1.9052674770355225,0.3350749313831329,0.8704525232315063,0.8704525232315063,0.0,154.62557983398438,163.0,57789.59375,0.0,2138.107421875,1.0,279.45684814453125,283.2424011230469,297.6544494628906,301.4170837402344,293.1499938964844,293.1499938964844,279.75,38901.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612108826637268,1.0,0.0,0.0,3.645639181137085,3.645663738250733,8.868305485520978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.0556640625,0.0,1550.00927734375,1895.4371337890625,0.0,3040.362060546875,0.9066193699836732,1.0,0.0,3.0,1.0,0.0
17837820,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9150922894477844,0.4996252357959747,0.4511615633964538,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8732626438140869,0.4366819262504577,0.415353775024414,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8310729265213013,0.3734732866287231,0.2632287144660949,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8106541037559509,0.3447495400905609,0.3293253481388092,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6880195736885071,0.2083288729190826,0.9535542130470276,285.0174865722656,284.95001220703125,299.2313232421875,294.6451416015625,297.9180603027344,297.2369079589844,285.0157165527344,1.0,0.5597142577171326,0.4594887197017669,0.4594887197017669,1.0,1.0,-2.8967061042785645,0.9866828918457032,1.910023093223572,0.334242969751358,0.9800724387168884,0.9800724387168884,0.0,157.66622924804688,166.0,57245.19921875,0.0,2161.99072265625,1.0,279.7432556152344,283.37371826171875,297.6225280761719,301.2799072265625,293.1499938964844,293.1499938964844,279.45001220703125,33061.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528883457183838,1.0,0.0,0.0,3.7708568572998047,3.770881414413452,9.487971510679928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.4736328125,0.0,1649.1136474609375,1895.4371337890625,0.0,2962.33056640625,0.9302133321762084,1.0,0.0,3.0,1.0,0.0
17837880,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9150922894477844,0.4996252357959747,0.4511615633964538,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8732626438140869,0.4366819262504577,0.415353775024414,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8310729265213013,0.3734732866287231,0.2632287144660949,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8106541037559509,0.3447495400905609,0.3293253481388092,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6880195736885071,0.2083288729190826,0.9535542130470276,285.0174865722656,284.95001220703125,299.2313232421875,294.6451416015625,297.9180603027344,297.2369079589844,285.0157165527344,1.0,0.5597142577171326,0.4594887197017669,0.4594887197017669,1.0,1.0,-2.8967061042785645,0.9866828918457032,1.910023093223572,0.334242969751358,0.9800724387168884,0.9800724387168884,0.0,157.66622924804688,166.0,57245.19921875,0.0,2161.99072265625,1.0,279.7432556152344,283.37371826171875,297.6225280761719,301.2799072265625,293.1499938964844,293.1499938964844,279.45001220703125,33061.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528883457183838,1.0,0.0,0.0,3.7708568572998047,3.770881414413452,9.487971510679928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.4736328125,0.0,1649.1136474609375,1895.4371337890625,0.0,2962.33056640625,0.9302133321762084,1.0,0.0,3.0,1.0,0.0
17837940,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9091743230819702,0.4980802237987518,0.4503046572208404,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8702577948570251,0.4385758638381958,0.4175130426883697,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.827437162399292,0.3735564053058624,0.2635743319988251,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8071562647819519,0.3452308475971222,0.3301165699958801,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6843769550323486,0.2081578522920608,0.9540554285049438,284.89361572265625,284.95001220703125,299.25,294.65802001953125,297.92022705078125,297.2320861816406,284.896240234375,1.0,0.5621930360794067,0.458741545677185,0.458741545677185,1.0,1.0,-2.9002485275268555,0.9864559173583984,1.913792610168457,0.3333183825016022,0.8738706707954407,0.8738706707954407,0.0,161.02774047851562,169.0,57980.34375,0.0,2184.666748046875,1.0,279.4567565917969,283.2369384765625,297.68096923828125,301.45611572265625,293.1499938964844,293.1499938964844,279.75,38855.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614673614501953,1.0,0.0,0.0,3.663141250610352,3.663165807723999,8.95366042641399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.5966796875,0.0,1569.2769775390625,1895.4371337890625,0.0,3042.76806640625,0.9105184078216552,1.0,0.0,3.0,1.0,0.0
17838000,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9091743230819702,0.4980802237987518,0.4503046572208404,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8702577948570251,0.4385758638381958,0.4175130426883697,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.827437162399292,0.3735564053058624,0.2635743319988251,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8071562647819519,0.3452308475971222,0.3301165699958801,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6843769550323486,0.2081578522920608,0.9540554285049438,284.89361572265625,284.95001220703125,299.25,294.65802001953125,297.92022705078125,297.2320861816406,284.896240234375,1.0,0.5621930360794067,0.458741545677185,0.458741545677185,1.0,1.0,-2.9002485275268555,0.9864559173583984,1.913792610168457,0.3333183825016022,0.8738706707954407,0.8738706707954407,0.0,161.02774047851562,169.0,57980.34375,0.0,2184.666748046875,1.0,279.4567565917969,283.2369384765625,297.68096923828125,301.45611572265625,293.1499938964844,293.1499938964844,279.75,38855.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614673614501953,1.0,0.0,0.0,3.663141250610352,3.663165807723999,8.95366042641399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.5966796875,0.0,1569.2769775390625,1895.4371337890625,0.0,3042.76806640625,0.9105184078216552,1.0,0.0,3.0,1.0,0.0
17838060,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9047031998634338,0.49789759516716,0.449863076210022,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8682029843330383,0.4412473440170288,0.4198823273181915,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8246545791625977,0.3744249939918518,0.2640672922134399,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8044419288635254,0.3463219702243805,0.3310458958148956,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6814754605293274,0.2083549052476883,0.95479154586792,285.0180969238281,284.95001220703125,299.26904296875,294.6702880859375,297.9271545410156,297.2340393066406,285.016357421875,1.0,0.5646067261695862,0.4580305218696594,0.4580305218696594,1.0,1.0,-2.905151844024658,0.986846089363098,1.91830575466156,0.3325352370738983,0.9841673374176024,0.9841673374176024,0.0,163.9413299560547,172.0,57404.07421875,0.0,2207.535400390625,1.0,279.74334716796875,283.37030029296875,297.6474304199219,301.3156433105469,293.1499938964844,293.1499938964844,279.45001220703125,33114.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531079888343811,1.0,0.0,0.0,3.784934759140015,3.784959554672241,9.558947340337909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.86328125,0.0,1666.1468505859375,1895.4371337890625,0.0,2964.38916015625,0.9334400296211244,1.0,0.0,3.0,1.0,0.0
17838120,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9047031998634338,0.49789759516716,0.449863076210022,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8682029843330383,0.4412473440170288,0.4198823273181915,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8246545791625977,0.3744249939918518,0.2640672922134399,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8044419288635254,0.3463219702243805,0.3310458958148956,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6814754605293274,0.2083549052476883,0.95479154586792,285.0180969238281,284.95001220703125,299.26904296875,294.6702880859375,297.9271545410156,297.2340393066406,285.016357421875,1.0,0.5646067261695862,0.4580305218696594,0.4580305218696594,1.0,1.0,-2.905151844024658,0.986846089363098,1.91830575466156,0.3325352370738983,0.9841673374176024,0.9841673374176024,0.0,163.9413299560547,172.0,57404.07421875,0.0,2207.535400390625,1.0,279.74334716796875,283.37030029296875,297.6474304199219,301.3156433105469,293.1499938964844,293.1499938964844,279.45001220703125,33114.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531079888343811,1.0,0.0,0.0,3.784934759140015,3.784959554672241,9.558947340337909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.86328125,0.0,1666.1468505859375,1895.4371337890625,0.0,2964.38916015625,0.9334400296211244,1.0,0.0,3.0,1.0,0.0
17838180,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8996091485023499,0.4962731897830963,0.4489352703094482,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8655217885971069,0.443090409040451,0.4219993054866791,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8213006258010864,0.3744695484638214,0.2643888890743255,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8011406064033508,0.3467629551887512,0.3318020403385162,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6781377196311951,0.2081710994243621,0.9552379846572876,284.8916015625,284.95001220703125,299.2881164550781,294.6825561523437,297.9291381835937,297.22869873046875,284.8944091796875,1.0,0.566989541053772,0.4573194980621338,0.4573194980621338,1.0,1.0,-2.908421754837036,0.9865709543228148,1.921850681304932,0.3316796720027923,0.8760993480682373,0.8760993480682373,0.0,167.22837829589844,175.0,58135.14453125,0.0,2229.485595703125,1.0,279.4564208984375,283.23101806640625,297.7052917480469,301.4911193847656,293.1499938964844,293.1499938964844,279.75,38940.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616105914115906,1.0,0.0,0.0,3.678142547607422,3.678167343139648,9.027144187712112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.0380859375,0.0,1586.8740234375,1895.4371337890625,0.0,3044.111328125,0.9137659072875975,1.0,0.0,3.0,1.0,0.0
17838240,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8996091485023499,0.4962731897830963,0.4489352703094482,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8655217885971069,0.443090409040451,0.4219993054866791,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8213006258010864,0.3744695484638214,0.2643888890743255,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8011406064033508,0.3467629551887512,0.3318020403385162,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6781377196311951,0.2081710994243621,0.9552379846572876,284.8916015625,284.95001220703125,299.2881164550781,294.6825561523437,297.9291381835937,297.22869873046875,284.8944091796875,1.0,0.566989541053772,0.4573194980621338,0.4573194980621338,1.0,1.0,-2.908421754837036,0.9865709543228148,1.921850681304932,0.3316796720027923,0.8760993480682373,0.8760993480682373,0.0,167.22837829589844,175.0,58135.14453125,0.0,2229.485595703125,1.0,279.4564208984375,283.23101806640625,297.7052917480469,301.4911193847656,293.1499938964844,293.1499938964844,279.75,38940.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616105914115906,1.0,0.0,0.0,3.678142547607422,3.678167343139648,9.027144187712112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.0380859375,0.0,1586.8740234375,1895.4371337890625,0.0,3044.111328125,0.9137659072875975,1.0,0.0,3.0,1.0,0.0
17838300,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.897093653678894,0.4960235953330993,0.4484208226203918,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8641862869262695,0.4443172812461853,0.4229961335659027,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8196059465408325,0.3747908174991607,0.2644962668418884,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7994778156280518,0.3472116589546203,0.3321142494678497,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.676440954208374,0.2082024067640304,0.9551716446876526,285.0233764648437,284.95001220703125,299.29766845703125,294.6886291503906,297.9320068359375,297.2288513183594,285.0272827148437,1.0,0.5681020021438599,0.4569639563560486,0.4569639563560486,1.0,1.0,-2.9094204902648926,0.9861912727355956,1.9232293367385864,0.3310412764549255,0.9659281969070436,0.9659281969070436,0.0,168.8434295654297,175.0,57352.01953125,0.0,2239.2392578125,1.0,279.7027587890625,283.3764953613281,297.6555480957031,301.2831726074219,293.1499938964844,293.1499938964844,279.75,34248.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552623391151428,1.0,0.0,0.0,3.7233288288116455,3.723353385925293,9.250305765817756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7783203125,0.0,1602.92236328125,1895.4371337890625,0.0,2984.58154296875,0.9223307967185974,1.0,0.0,3.0,1.0,0.0
17838360,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.895576536655426,0.496011883020401,0.448420763015747,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8636700510978699,0.4457195401191711,0.4243206083774566,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8186840415000916,0.3753021657466888,0.2648521363735199,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7986031174659729,0.3478168547153473,0.3326906561851501,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6754449009895325,0.2083547413349151,0.955898106098175,285.01885986328125,284.95001220703125,299.3072509765625,294.6947021484375,297.9362487792969,297.2309875488281,285.01727294921875,1.0,0.5693244934082031,0.4566089808940887,0.4566089808940887,1.0,1.0,-2.91300368309021,0.9868202209472656,1.9261834621429443,0.3308655619621277,0.9879582524299622,0.9879582524299622,0.0,170.10403442382812,178.0,57544.97265625,0.0,2251.739013671875,1.0,279.7432556152344,283.367431640625,297.6714172363281,301.3485412597656,293.1499938964844,293.1499938964844,279.45001220703125,33161.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531541228294373,1.0,0.0,0.0,3.7969846725463854,3.797009468078613,9.619908496460994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.1572265625,0.0,1680.8363037109375,1895.4371337890625,0.0,2964.8212890625,0.9362959861755372,1.0,0.0,3.0,1.0,0.0
17838420,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8907544016838074,0.4943125545978546,0.4474250078201294,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8612067699432373,0.4475122392177582,0.4263943135738373,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8154824376106262,0.3753099143505096,0.2651498019695282,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7955026030540466,0.3482187986373901,0.3334120810031891,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6723321080207825,0.2081579267978668,0.956289291381836,284.890625,284.95001220703125,299.326416015625,294.706787109375,297.9380798339844,297.2254333496094,284.8934020996094,1.0,0.5716416239738464,0.455899029970169,0.455899029970169,1.0,1.0,-2.916002988815308,0.9864273071289062,1.9295756816864007,0.3299607038497925,0.8787258267402649,0.8787258267402649,0.0,173.36489868164062,181.0,58281.109375,0.0,2273.189697265625,1.0,279.4563293457031,283.2261657714844,297.729248046875,301.5245361328125,293.1499938964844,293.1499938964844,279.75,38938.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86159348487854,1.0,0.0,0.0,3.6919777393341056,3.692002773284912,9.095182917917556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.2734375,0.0,1602.61083984375,1895.4371337890625,0.0,3043.95068359375,0.9168245792388916,1.0,0.0,3.0,1.0,0.0
17838480,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8907544016838074,0.4943125545978546,0.4474250078201294,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8612067699432373,0.4475122392177582,0.4263943135738373,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8154824376106262,0.3753099143505096,0.2651498019695282,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7955026030540466,0.3482187986373901,0.3334120810031891,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6723321080207825,0.2081579267978668,0.956289291381836,284.890625,284.95001220703125,299.326416015625,294.706787109375,297.9380798339844,297.2254333496094,284.8934020996094,1.0,0.5716416239738464,0.455899029970169,0.455899029970169,1.0,1.0,-2.916002988815308,0.9864273071289062,1.9295756816864007,0.3299607038497925,0.8787258267402649,0.8787258267402649,0.0,173.36489868164062,181.0,58281.109375,0.0,2273.189697265625,1.0,279.4563293457031,283.2261657714844,297.729248046875,301.5245361328125,293.1499938964844,293.1499938964844,279.75,38938.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86159348487854,1.0,0.0,0.0,3.6919777393341056,3.692002773284912,9.095182917917556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.2734375,0.0,1602.61083984375,1895.4371337890625,0.0,3043.95068359375,0.9168245792388916,1.0,0.0,3.0,1.0,0.0
17838540,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.886914074420929,0.4939736127853393,0.4468461871147156,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8595108985900879,0.4500996172428131,0.4286750257015228,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8129616379737854,0.3761085867881775,0.2655897438526153,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7931161522865295,0.3492372334003448,0.3342669904232025,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6698139309883118,0.2083289474248886,0.9568927884101868,285.0189514160156,284.95001220703125,299.3456420898437,294.7186889648437,297.9451904296875,297.2277526855469,285.01776123046875,1.0,0.5739175081253052,0.455189049243927,0.455189049243927,1.0,1.0,-2.9203221797943115,0.9865630269050598,1.9337592124938965,0.3290587067604065,0.9912489652633668,0.9912489652633668,0.0,176.2223663330078,184.0,57672.546875,0.0,2295.010498046875,1.0,279.7428894042969,283.36431884765625,297.69580078125,301.3812255859375,293.1499938964844,293.1499938964844,279.45001220703125,33241.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531422019004822,1.0,0.0,0.0,3.807793378829956,3.8078184127807617,9.67475557445141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.7626953125,0.0,1694.3756103515625,1895.4371337890625,0.0,2964.709716796875,0.9389355778694152,1.0,0.0,3.0,1.0,0.0
17838600,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.886914074420929,0.4939736127853393,0.4468461871147156,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8595108985900879,0.4500996172428131,0.4286750257015228,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8129616379737854,0.3761085867881775,0.2655897438526153,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7931161522865295,0.3492372334003448,0.3342669904232025,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6698139309883118,0.2083289474248886,0.9568927884101868,285.0189514160156,284.95001220703125,299.3456420898437,294.7186889648437,297.9451904296875,297.2277526855469,285.01776123046875,1.0,0.5739175081253052,0.455189049243927,0.455189049243927,1.0,1.0,-2.9203221797943115,0.9865630269050598,1.9337592124938965,0.3290587067604065,0.9912489652633668,0.9912489652633668,0.0,176.2223663330078,184.0,57672.546875,0.0,2295.010498046875,1.0,279.7428894042969,283.36431884765625,297.69580078125,301.3812255859375,293.1499938964844,293.1499938964844,279.45001220703125,33241.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531422019004822,1.0,0.0,0.0,3.807793378829956,3.8078184127807617,9.67475557445141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.7626953125,0.0,1694.3756103515625,1895.4371337890625,0.0,2964.709716796875,0.9389355778694152,1.0,0.0,3.0,1.0,0.0
17838660,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8822923898696899,0.492197722196579,0.4457779228687286,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.857205331325531,0.4518394768238067,0.4307004511356354,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8098195195198059,0.3760780990123749,0.2658606469631195,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7901679873466492,0.349599152803421,0.3349511325359344,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6668819785118103,0.2081181704998016,0.9572224617004396,284.8896179199219,284.95001220703125,299.3648986816406,294.73046875,297.94696044921875,297.22222900390625,284.8924255371094,1.0,0.5761793255805969,0.4544641375541687,0.4544641375541687,1.0,1.0,-2.923025369644165,0.9860159158706664,1.9370094537734983,0.3279899656772613,0.8812265992164612,0.8812265992164612,0.0,179.4782257080078,187.0,58416.546875,0.0,2316.007080078125,1.0,279.4562072753906,283.2215270996094,297.7528686523437,301.5570373535156,293.1499938964844,293.1499938964844,279.75,38934.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615323901176453,1.0,0.0,0.0,3.7049777507781982,3.705002784729004,9.159347200693446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.4755859375,0.0,1617.4866943359375,1895.4371337890625,0.0,3043.377685546875,0.9197009801864624,1.0,0.0,3.0,1.0,0.0
17838720,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8822923898696899,0.492197722196579,0.4457779228687286,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.857205331325531,0.4518394768238067,0.4307004511356354,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8098195195198059,0.3760780990123749,0.2658606469631195,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7901679873466492,0.349599152803421,0.3349511325359344,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6668819785118103,0.2081181704998016,0.9572224617004396,284.8896179199219,284.95001220703125,299.3648986816406,294.73046875,297.94696044921875,297.22222900390625,284.8924255371094,1.0,0.5761793255805969,0.4544641375541687,0.4544641375541687,1.0,1.0,-2.923025369644165,0.9860159158706664,1.9370094537734983,0.3279899656772613,0.8812265992164612,0.8812265992164612,0.0,179.4782257080078,187.0,58416.546875,0.0,2316.007080078125,1.0,279.4562072753906,283.2215270996094,297.7528686523437,301.5570373535156,293.1499938964844,293.1499938964844,279.75,38934.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615323901176453,1.0,0.0,0.0,3.7049777507781982,3.705002784729004,9.159347200693446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.4755859375,0.0,1617.4866943359375,1895.4371337890625,0.0,3043.377685546875,0.9197009801864624,1.0,0.0,3.0,1.0,0.0
17838780,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8786031007766724,0.4917859733104706,0.4451247751712799,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8556174635887146,0.4543856978416443,0.4329335391521454,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8073182106018066,0.3768443763256073,0.2662728130817413,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7878926992416382,0.3505833148956299,0.3357678055763244,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6645020246505737,0.2082766592502594,0.9577557444572448,285.0198974609375,284.95001220703125,299.3842163085937,294.7420349121094,297.9541015625,297.224609375,285.0182800292969,1.0,0.5784010291099548,0.453739196062088,0.453739196062088,1.0,1.0,-2.9270341396331787,0.9859924912452698,1.941041588783264,0.3268850147724151,0.9949647784233092,0.9949647784233092,0.0,182.3334808349609,190.0,57791.06640625,0.0,2337.37548828125,1.0,279.7435913085937,283.361328125,297.718505859375,301.41217041015625,293.1499938964844,293.1499938964844,279.45001220703125,33239.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530197143554688,1.0,0.0,0.0,3.820030212402344,3.820055484771729,9.737038908497198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.92578125,0.0,1709.0748291015625,1895.4371337890625,0.0,2963.5615234375,0.9414729475975036,1.0,0.0,3.0,1.0,0.0
17838840,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8786031007766724,0.4917859733104706,0.4451247751712799,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8556174635887146,0.4543856978416443,0.4329335391521454,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8073182106018066,0.3768443763256073,0.2662728130817413,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7878926992416382,0.3505833148956299,0.3357678055763244,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6645020246505737,0.2082766592502594,0.9577557444572448,285.0198974609375,284.95001220703125,299.3842163085937,294.7420349121094,297.9541015625,297.224609375,285.0182800292969,1.0,0.5784010291099548,0.453739196062088,0.453739196062088,1.0,1.0,-2.9270341396331787,0.9859924912452698,1.941041588783264,0.3268850147724151,0.9949647784233092,0.9949647784233092,0.0,182.3334808349609,190.0,57791.06640625,0.0,2337.37548828125,1.0,279.7435913085937,283.361328125,297.718505859375,301.41217041015625,293.1499938964844,293.1499938964844,279.45001220703125,33239.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530197143554688,1.0,0.0,0.0,3.820030212402344,3.820055484771729,9.737038908497198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.92578125,0.0,1709.0748291015625,1895.4371337890625,0.0,2963.5615234375,0.9414729475975036,1.0,0.0,3.0,1.0,0.0
17838900,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8768568634986877,0.4910123348236084,0.4448457658290863,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.854915976524353,0.4553401470184326,0.434112399816513,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8061596155166626,0.3769263625144958,0.2665355503559112,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7868613600730896,0.3508413136005401,0.3362425863742828,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6634367108345032,0.2082355171442031,0.958330512046814,284.8763732910156,284.95001220703125,299.3939208984375,294.74774169921875,297.9557800292969,297.2230224609375,284.8708190917969,1.0,0.5795732140541077,0.4533767402172088,0.4533767402172088,1.0,1.0,-2.9296984672546387,0.9862272143363952,1.943471312522888,0.3265228271484375,0.9002912044525146,0.9002912044525146,0.0,183.7656097412109,190.0,58810.48828125,0.0,2349.2724609375,1.0,279.49383544921875,283.1974792480469,297.7811279296875,301.64581298828125,293.1499938964844,293.1499938964844,279.45001220703125,36749.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594450354576111,1.0,0.0,0.0,3.804743766784668,3.804769515991211,9.65926574281184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.06640625,0.0,1718.0836181640625,1895.4371337890625,0.0,3023.800048828125,0.9385513067245485,1.0,0.0,3.0,1.0,0.0
17838960,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8741959929466248,0.4899403154850006,0.4440030455589294,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8534642457962036,0.4560741782188415,0.4349198043346405,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8041999936103821,0.3767785429954529,0.2665244340896606,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7850987911224365,0.3509077429771423,0.336422711610794,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6617496609687805,0.2080536931753158,0.9580458402633668,284.8885498046875,284.95001220703125,299.4035949707031,294.7533874511719,297.9559020996094,297.2191162109375,284.89141845703125,1.0,0.5806143283843994,0.453022301197052,0.453022301197052,1.0,1.0,-2.929519891738892,0.9853737354278564,1.9441462755203247,0.3256687223911285,0.8835763335227966,0.8835763335227966,0.0,185.5785522460937,193.0,58540.18359375,0.0,2358.013916015625,1.0,279.45635986328125,283.2171630859375,297.7757873535156,301.5883483886719,293.1499938964844,293.1499938964844,279.75,38919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614206314086914,1.0,0.0,0.0,3.717082977294922,3.717108249664306,9.219297112394996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.5302734375,0.0,1631.33544921875,1895.4371337890625,0.0,3042.3291015625,0.922415256500244,1.0,0.0,3.0,1.0,0.0
17839020,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8706586360931396,0.4894560873508453,0.4432840347290039,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8519737124443054,0.4585772156715393,0.437108427286148,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8017374277114868,0.3775117099285126,0.2669121623039245,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7829296588897705,0.3518575131893158,0.3372051119804382,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6595020294189453,0.2082001268863678,0.9585229158401488,285.0202941894531,284.95001220703125,299.4230651855469,294.7644958496094,297.96307373046875,297.2215270996094,285.01873779296875,1.0,0.5827875137329102,0.4523133635520935,0.4523133635520935,1.0,1.0,-2.933257818222046,0.9852760434150696,1.9479817152023315,0.3244315087795257,0.9981838464736938,0.9981838464736938,0.0,188.43223571777344,196.0,57899.9765625,0.0,2378.988525390625,1.0,279.7436828613281,283.3585205078125,297.7409973144531,301.4420166015625,293.1499938964844,293.1499938964844,279.45001220703125,33276.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529238104820251,1.0,0.0,0.0,3.830245733261109,3.830271005630493,9.789184787223348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5205078125,0.0,1721.7178955078125,1895.4371337890625,0.0,2962.662841796875,0.9438116550445556,1.0,0.0,3.0,1.0,0.0
17839080,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8706586360931396,0.4894560873508453,0.4432840347290039,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8519737124443054,0.4585772156715393,0.437108427286148,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8017374277114868,0.3775117099285126,0.2669121623039245,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7829296588897705,0.3518575131893158,0.3372051119804382,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6595020294189453,0.2082001268863678,0.9585229158401488,285.0202941894531,284.95001220703125,299.4230651855469,294.7644958496094,297.96307373046875,297.2215270996094,285.01873779296875,1.0,0.5827875137329102,0.4523133635520935,0.4523133635520935,1.0,1.0,-2.933257818222046,0.9852760434150696,1.9479817152023315,0.3244315087795257,0.9981838464736938,0.9981838464736938,0.0,188.43223571777344,196.0,57899.9765625,0.0,2378.988525390625,1.0,279.7436828613281,283.3585205078125,297.7409973144531,301.4420166015625,293.1499938964844,293.1499938964844,279.45001220703125,33276.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529238104820251,1.0,0.0,0.0,3.830245733261109,3.830271005630493,9.789184787223348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5205078125,0.0,1721.7178955078125,1895.4371337890625,0.0,2962.662841796875,0.9438116550445556,1.0,0.0,3.0,1.0,0.0
17839140,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8664464354515076,0.4875431954860687,0.4421041011810303,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8499454855918884,0.4602135121822357,0.4390507340431213,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7987315654754639,0.3774107694625854,0.2671417593955993,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7802696228027344,0.3521450161933899,0.3378283381462097,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6569088697433472,0.2079652994871139,0.9587681293487548,284.8877258300781,284.95001220703125,299.44256591796875,294.7752990722656,297.96490478515625,297.2160949707031,284.8904724121094,1.0,0.5849549770355225,0.4516044557094574,0.4516044557094574,1.0,1.0,-2.935502290725708,0.9845767617225648,1.950925588607788,0.3231076598167419,0.8858834505081177,0.8858834505081177,0.0,191.6748046875,184.0,58656.93359375,0.0,2399.255615234375,1.0,279.4560852050781,283.2128601074219,297.7976989746094,301.6177978515625,293.1499938964844,293.1499938964844,279.75,38918.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613337874412537,1.0,0.0,0.0,3.728592157363892,3.728617429733277,9.276476475861272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.6376953125,0.0,1644.6802978515625,1895.4371337890625,0.0,3041.5146484375,0.9249125123023988,1.0,0.0,3.0,1.0,0.0
17839200,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8664464354515076,0.4875431954860687,0.4421041011810303,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8499454855918884,0.4602135121822357,0.4390507340431213,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7987315654754639,0.3774107694625854,0.2671417593955993,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7802696228027344,0.3521450161933899,0.3378283381462097,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6569088697433472,0.2079652994871139,0.9587681293487548,284.8877258300781,284.95001220703125,299.44256591796875,294.7752990722656,297.96490478515625,297.2160949707031,284.8904724121094,1.0,0.5849549770355225,0.4516044557094574,0.4516044557094574,1.0,1.0,-2.935502290725708,0.9845767617225648,1.950925588607788,0.3231076598167419,0.8858834505081177,0.8858834505081177,0.0,191.6748046875,184.0,58656.93359375,0.0,2399.255615234375,1.0,279.4560852050781,283.2128601074219,297.7976989746094,301.6177978515625,293.1499938964844,293.1499938964844,279.75,38918.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613337874412537,1.0,0.0,0.0,3.728592157363892,3.728617429733277,9.276476475861272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.6376953125,0.0,1644.6802978515625,1895.4371337890625,0.0,3041.5146484375,0.9249125123023988,1.0,0.0,3.0,1.0,0.0
17839260,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8696637749671936,0.48701012134552,0.4410961866378784,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8548272848129272,0.462687075138092,0.4409527778625488,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8025892376899719,0.3781289160251617,0.267328143119812,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7842395305633545,0.3530756533145904,0.3383353352546692,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6597375273704529,0.2081156522035598,0.958044171333313,285.0190124511719,284.95001220703125,299.4621276855469,294.7857971191406,297.97216796875,297.2186889648437,285.0173645019531,1.0,0.5826492309570312,0.4509318768978119,0.4509318768978119,1.0,1.0,-2.936534881591797,0.9834946990013124,1.95304012298584,0.3215012550354004,0.9995506405830384,0.9995506405830384,0.0,188.1296844482422,172.0,57963.50390625,0.0,2383.374755859375,1.0,279.7437438964844,283.35479736328125,297.7619934082031,301.46844482421875,293.1499938964844,293.1499938964844,279.45001220703125,33351.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852780818939209,1.0,0.0,0.0,3.8385305404663086,3.838555812835693,9.83157860900974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.2529296875,0.0,1732.3648681640625,1895.4371337890625,0.0,2961.322998046875,0.9457294940948486,1.0,0.0,3.0,1.0,0.0
17839320,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8696637749671936,0.48701012134552,0.4410961866378784,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8548272848129272,0.462687075138092,0.4409527778625488,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8025892376899719,0.3781289160251617,0.267328143119812,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7842395305633545,0.3530756533145904,0.3383353352546692,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6597375273704529,0.2081156522035598,0.958044171333313,285.0190124511719,284.95001220703125,299.4621276855469,294.7857971191406,297.97216796875,297.2186889648437,285.0173645019531,1.0,0.5826492309570312,0.4509318768978119,0.4509318768978119,1.0,1.0,-2.936534881591797,0.9834946990013124,1.95304012298584,0.3215012550354004,0.9995506405830384,0.9995506405830384,0.0,188.1296844482422,172.0,57963.50390625,0.0,2383.374755859375,1.0,279.7437438964844,283.35479736328125,297.7619934082031,301.46844482421875,293.1499938964844,293.1499938964844,279.45001220703125,33351.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852780818939209,1.0,0.0,0.0,3.8385305404663086,3.838555812835693,9.83157860900974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.2529296875,0.0,1732.3648681640625,1895.4371337890625,0.0,2961.322998046875,0.9457294940948486,1.0,0.0,3.0,1.0,0.0
17839380,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8766129016876221,0.4851140975952148,0.4395368695259094,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8634803891181946,0.4643333256244659,0.4424957633018493,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8099344372749329,0.3780659437179565,0.2672797441482544,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7917603850364685,0.3533917665481567,0.3385745286941528,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6655962467193604,0.2079415172338485,0.9565978050231934,284.885009765625,284.95001220703125,299.48175048828125,294.79595947265625,297.9743957519531,297.2139892578125,284.88775634765625,1.0,0.5781585574150085,0.450259268283844,0.450259268283844,1.0,1.0,-2.9350149631500244,0.9814058542251588,1.9536092281341555,0.3196645975112915,0.8848103284835815,0.8848103284835815,0.0,181.1017608642578,160.0,58650.6015625,0.0,2345.465087890625,1.0,279.4560241699219,283.20904541015625,297.8172607421875,301.6387939453125,293.1499938964844,293.1499938964844,279.75,39070.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609732389450073,1.0,0.0,0.0,3.731870651245117,3.731895923614502,9.2927967898504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.9912109375,0.0,1649.66259765625,1895.4371337890625,0.0,3038.13330078125,0.92573344707489,1.0,0.0,3.0,1.0,0.0
