time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839440,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8766129016876221,0.4851140975952148,0.4395368695259094,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8634803891181946,0.4643333256244659,0.4424957633018493,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8099344372749329,0.3780659437179565,0.2672797441482544,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7917603850364685,0.3533917665481567,0.3385745286941528,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6655962467193604,0.2079415172338485,0.9565978050231934,284.885009765625,284.95001220703125,299.48175048828125,294.79595947265625,297.9743957519531,297.2139892578125,284.88775634765625,1.0,0.5781585574150085,0.450259268283844,0.450259268283844,1.0,1.0,-2.9350149631500244,0.9814058542251588,1.9536092281341555,0.3196645975112915,0.8848103284835815,0.8848103284835815,0.0,181.1017608642578,160.0,58650.6015625,0.0,2345.465087890625,1.0,279.4560241699219,283.20904541015625,297.8172607421875,301.6387939453125,293.1499938964844,293.1499938964844,279.75,39070.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609732389450073,1.0,0.0,0.0,3.731870651245117,3.731895923614502,9.2927967898504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.9912109375,0.0,1649.66259765625,1895.4371337890625,0.0,3038.13330078125,0.92573344707489,1.0,0.0,3.0,1.0,0.0
17839500,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8812698721885681,0.4847405850887298,0.4386849701404571,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8689893484115601,0.4654947221279144,0.4431774318218231,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8144594430923462,0.3783556222915649,0.267183780670166,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7965627312660217,0.3538007736206054,0.3386038541793823,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6694111824035645,0.207997977733612,0.9554983973503112,285.0198669433594,284.95001220703125,299.4916076660156,294.8009033203125,297.9775390625,297.21466064453125,285.0238952636719,1.0,0.575324535369873,0.4499229788780212,0.4499229788780212,1.0,1.0,-2.9334030151367188,0.9800395965576172,1.9533634185791016,0.3185074925422668,0.9750328063964844,0.9750328063964844,0.0,176.72987365722656,160.0,57781.953125,0.0,2320.726806640625,1.0,279.7038879394531,283.3591003417969,297.76617431640625,301.4242248535156,293.1499938964844,293.1499938964844,279.75,34535.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544493317604065,1.0,0.0,0.0,3.769921779632568,3.769946813583374,9.483266580900818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.2158203125,0.0,1659.4111328125,1895.4371337890625,0.0,2976.960693359375,0.9329563975334167,1.0,0.0,3.0,1.0,0.0
17839560,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8876389861106873,0.4846296906471252,0.438350111246109,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8760955929756165,0.4668619930744171,0.4442097842693329,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8202629685401917,0.3788619041442871,0.2673450112342834,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8027979731559753,0.3543919920921325,0.3389086723327636,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6745031476020813,0.2081974595785141,0.9552133679389954,285.01708984375,284.95001220703125,299.50146484375,294.8057556152344,297.9822998046875,297.21759033203125,285.0155639648437,1.0,0.5723763108253479,0.449627548456192,0.449627548456192,1.0,1.0,-2.9344561100006104,0.9797866940498352,1.9546693563461304,0.3179101347923279,0.9973711371421814,0.9973711371421814,0.0,171.6115264892578,148.0,57921.12109375,0.0,2296.986083984375,1.0,279.7435607910156,283.3524475097656,297.7806701660156,301.4850158691406,293.1499938964844,293.1499938964844,279.45001220703125,33439.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521574139595032,1.0,0.0,0.0,3.83784818649292,3.837873697280884,9.828083875618177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.7666015625,0.0,1732.229736328125,1895.4371337890625,0.0,2955.481689453125,0.9457168579101562,1.0,0.0,3.0,1.0,0.0
17839620,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9006624221801758,0.4827901721000671,0.4367177784442901,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8910040259361267,0.4685588479042053,0.4456748962402344,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8320435285568237,0.3788740932941437,0.2672556042671203,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.815321683883667,0.3547768294811249,0.3390864133834839,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6852463483810425,0.2081298530101776,0.9536453485488892,284.8852844238281,284.95001220703125,299.5212707519531,294.8151550292969,297.9852600097656,297.2137756347656,284.8880920410156,1.0,0.5658855438232422,0.4490367174148559,0.4490367174148559,1.0,1.0,-2.932484865188598,0.9776992201805116,1.9547855854034424,0.316221684217453,0.8834558129310608,0.8834558129310608,0.0,161.3562774658203,136.0,58587.921875,0.0,2242.215087890625,1.0,279.4560546875,283.208984375,297.83551025390625,301.6534118652344,293.1499938964844,293.1499938964844,279.75,39142.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601589202880859,1.0,0.0,0.0,3.727896213531494,3.727921485900879,9.273013574784272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.0966796875,0.0,1645.5849609375,1895.4371337890625,0.0,3030.49560546875,0.9249223470687866,1.0,0.0,3.0,1.0,0.0
17839680,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9006624221801758,0.4827901721000671,0.4367177784442901,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8910040259361267,0.4685588479042053,0.4456748962402344,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8320435285568237,0.3788740932941437,0.2672556042671203,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.815321683883667,0.3547768294811249,0.3390864133834839,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6852463483810425,0.2081298530101776,0.9536453485488892,284.8852844238281,284.95001220703125,299.5212707519531,294.8151550292969,297.9852600097656,297.2137756347656,284.8880920410156,1.0,0.5658855438232422,0.4490367174148559,0.4490367174148559,1.0,1.0,-2.932484865188598,0.9776992201805116,1.9547855854034424,0.316221684217453,0.8834558129310608,0.8834558129310608,0.0,161.3562774658203,136.0,58587.921875,0.0,2242.215087890625,1.0,279.4560546875,283.208984375,297.83551025390625,301.6534118652344,293.1499938964844,293.1499938964844,279.75,39142.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601589202880859,1.0,0.0,0.0,3.727896213531494,3.727921485900879,9.273013574784272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.0966796875,0.0,1645.5849609375,1895.4371337890625,0.0,3030.49560546875,0.9249223470687866,1.0,0.0,3.0,1.0,0.0
17839740,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9185624122619628,0.4823351502418518,0.4355044066905975,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9099748730659484,0.4711304306983948,0.4473647475242615,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8470791578292847,0.3797287940979004,0.2673157453536987,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8301389217376709,0.3558332920074463,0.3394091129302978,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.698864758014679,0.208476647734642,0.9523591995239258,285.0167236328125,284.95001220703125,299.5411071777344,294.8240966796875,297.9936218261719,297.21795654296875,285.0155334472656,1.0,0.5589492321014404,0.4484458863735199,0.4484458863735199,1.0,1.0,-2.9319634437561035,0.9761701226234436,1.9557931423187256,0.3147718012332916,0.9957621693611144,0.9957621693611144,0.0,150.0644989013672,124.0,57863.64453125,0.0,2184.85302734375,1.0,279.7430725097656,283.3520202636719,297.7992858886719,301.5001525878906,293.1499938964844,293.1499938964844,279.45001220703125,33476.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513264656066895,1.0,0.0,0.0,3.833545684814453,3.833570957183838,9.806060461414743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.875,0.0,1727.2891845703125,1895.4371337890625,0.0,2947.696533203125,0.9449118375778198,1.0,0.0,3.0,1.0,0.0
17839800,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9185624122619628,0.4823351502418518,0.4355044066905975,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9099748730659484,0.4711304306983948,0.4473647475242615,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8470791578292847,0.3797287940979004,0.2673157453536987,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8301389217376709,0.3558332920074463,0.3394091129302978,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.698864758014679,0.208476647734642,0.9523591995239258,285.0167236328125,284.95001220703125,299.5411071777344,294.8240966796875,297.9936218261719,297.21795654296875,285.0155334472656,1.0,0.5589492321014404,0.4484458863735199,0.4484458863735199,1.0,1.0,-2.9319634437561035,0.9761701226234436,1.9557931423187256,0.3147718012332916,0.9957621693611144,0.9957621693611144,0.0,150.0644989013672,124.0,57863.64453125,0.0,2184.85302734375,1.0,279.7430725097656,283.3520202636719,297.7992858886719,301.5001525878906,293.1499938964844,293.1499938964844,279.45001220703125,33476.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513264656066895,1.0,0.0,0.0,3.833545684814453,3.833570957183838,9.806060461414743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.875,0.0,1727.2891845703125,1895.4371337890625,0.0,2947.696533203125,0.9449118375778198,1.0,0.0,3.0,1.0,0.0
17839860,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.940024197101593,0.4805175364017486,0.433846116065979,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9336026310920716,0.4728466868400574,0.4488084018230438,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8646880984306335,0.3797808289527893,0.2672238945960998,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8469906449317932,0.3562562763690948,0.3395831286907196,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7140605449676514,0.2084817886352539,0.9509368538856506,284.8859558105469,284.95001220703125,299.5610656738281,294.83258056640625,297.9968566894531,297.2145690917969,284.88873291015625,1.0,0.5517670512199402,0.4478669762611389,0.4478669762611389,1.0,1.0,-2.930103063583374,0.9741162061691284,1.9559869766235352,0.3134942948818207,0.882735013961792,0.882735013961792,0.0,138.82191467285156,112.0,58529.4453125,0.0,2125.45947265625,1.0,279.4560546875,283.20916748046875,297.85302734375,301.6676025390625,293.1499938964844,293.1499938964844,279.75,39145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593209385871887,1.0,0.0,0.0,3.7240407466888414,3.724066019058228,9.253843131773464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.607421875,0.0,1641.123291015625,1895.4371337890625,0.0,3022.636474609375,0.924077332019806,1.0,0.0,3.0,1.0,0.0
17839920,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.940024197101593,0.4805175364017486,0.433846116065979,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9336026310920716,0.4728466868400574,0.4488084018230438,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8646880984306335,0.3797808289527893,0.2672238945960998,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8469906449317932,0.3562562763690948,0.3395831286907196,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7140605449676514,0.2084817886352539,0.9509368538856506,284.8859558105469,284.95001220703125,299.5610656738281,294.83258056640625,297.9968566894531,297.2145690917969,284.88873291015625,1.0,0.5517670512199402,0.4478669762611389,0.4478669762611389,1.0,1.0,-2.930103063583374,0.9741162061691284,1.9559869766235352,0.3134942948818207,0.882735013961792,0.882735013961792,0.0,138.82191467285156,112.0,58529.4453125,0.0,2125.45947265625,1.0,279.4560546875,283.20916748046875,297.85302734375,301.6676025390625,293.1499938964844,293.1499938964844,279.75,39145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593209385871887,1.0,0.0,0.0,3.7240407466888414,3.724066019058228,9.253843131773464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.607421875,0.0,1641.123291015625,1895.4371337890625,0.0,3022.636474609375,0.924077332019806,1.0,0.0,3.0,1.0,0.0
17839980,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9656301736831664,0.4800693094730377,0.4326157867908478,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9619521498680116,0.475435197353363,0.4504877626895904,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8876157999038696,0.3806642889976501,0.2672867476940155,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8689468502998352,0.357340544462204,0.3399089872837066,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7312995195388794,0.208884984254837,0.94980788230896,285.017333984375,284.95001220703125,299.5810852050781,294.840576171875,298.00537109375,297.21893310546875,285.0157165527344,1.0,0.544395923614502,0.4472880959510803,0.4472880959510803,1.0,1.0,-2.9297447204589844,0.9726580381393432,1.9570868015289309,0.3122694492340088,0.9953249096870422,0.9953249096870422,0.0,126.98238372802734,115.0,57812.87890625,0.0,2065.70263671875,1.0,279.74371337890625,283.3515014648437,297.8154602050781,301.5137939453125,293.1499938964844,293.1499938964844,279.45001220703125,33420.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504870533943176,1.0,0.0,0.0,3.8319149017333984,3.831940174102783,9.79771925813111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.375,0.0,1724.868408203125,1895.4371337890625,0.0,2939.83251953125,0.9442774057388306,1.0,0.0,3.0,1.0,0.0
17840040,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9656301736831664,0.4800693094730377,0.4326157867908478,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9619521498680116,0.475435197353363,0.4504877626895904,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8876157999038696,0.3806642889976501,0.2672867476940155,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8689468502998352,0.357340544462204,0.3399089872837066,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7312995195388794,0.208884984254837,0.94980788230896,285.017333984375,284.95001220703125,299.5810852050781,294.840576171875,298.00537109375,297.21893310546875,285.0157165527344,1.0,0.544395923614502,0.4472880959510803,0.4472880959510803,1.0,1.0,-2.9297447204589844,0.9726580381393432,1.9570868015289309,0.3122694492340088,0.9953249096870422,0.9953249096870422,0.0,126.98238372802734,115.0,57812.87890625,0.0,2065.70263671875,1.0,279.74371337890625,283.3515014648437,297.8154602050781,301.5137939453125,293.1499938964844,293.1499938964844,279.45001220703125,33420.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504870533943176,1.0,0.0,0.0,3.8319149017333984,3.831940174102783,9.79771925813111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.375,0.0,1724.868408203125,1895.4371337890625,0.0,2939.83251953125,0.9442774057388306,1.0,0.0,3.0,1.0,0.0
17840100,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9735811352729796,0.4793023765087127,0.4321455061435699,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.971133589744568,0.4764055609703064,0.4514930844306946,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8958308100700378,0.3808104693889618,0.2674495875835418,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8769575357437134,0.357653796672821,0.3402409553527832,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7373068332672119,0.208976000547409,0.950035274028778,284.8740539550781,284.95001220703125,299.59112548828125,294.8443603515625,298.00787353515625,297.2184143066406,284.8685913085937,1.0,0.5426490306854248,0.446998655796051,0.446998655796051,1.0,1.0,-2.931259155273437,0.9725728631019592,1.9586862325668333,0.3120191693305969,0.8999365568161011,0.8999365568161011,0.0,123.42184448242188,115.0,58805.33984375,0.0,2050.4580078125,1.0,279.4936218261719,283.1884155273437,297.876220703125,301.7435913085937,293.1499938964844,293.1499938964844,279.45001220703125,36937.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567635416984558,1.0,0.0,0.0,3.8132734298706055,3.813299179077149,9.702622492113733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.046875,0.0,1729.843017578125,1895.4371337890625,0.0,2998.6552734375,0.9405821561813354,1.0,0.0,3.0,1.0,0.0
17840160,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9770262837409972,0.478245198726654,0.4311786293983459,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9757753014564514,0.4771484732627868,0.4521663188934326,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8999422192573547,0.3807230293750763,0.2673757970333099,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8810964822769165,0.3577702641487121,0.3403269052505493,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7403419613838196,0.208922192454338,0.949655294418335,284.887451171875,284.95001220703125,299.6011657714844,294.8480224609375,298.0087280273437,297.21551513671875,284.8904113769531,1.0,0.5414721965789795,0.4467178583145141,0.4467178583145141,1.0,1.0,-2.930466651916504,0.9716160893440248,1.958850383758545,0.3114168643951416,0.8835049271583557,0.8835049271583557,0.0,121.59358215332033,118.0,58517.984375,0.0,2039.9901123046875,1.0,279.456298828125,283.20947265625,297.8690490722656,301.6825866699219,293.1499938964844,293.1499938964844,279.75,39059.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586091995239258,1.0,0.0,0.0,3.7230982780456543,3.723123550415039,9.249159234059334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.650390625,0.0,1639.3758544921875,1895.4371337890625,0.0,3015.96142578125,0.923873245716095,1.0,0.0,3.0,1.0,0.0
17840220,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9813713431358336,0.4777258336544037,0.4302611947059631,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.982076108455658,0.4796999394893646,0.4541994035243988,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.905616044998169,0.3815592527389526,0.2676968276500702,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8868089318275452,0.3588122129440307,0.3410056531429291,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7444381713867188,0.2092963755130767,0.950276792049408,285.0205993652344,284.95001220703125,299.6213684082031,294.8549194335937,298.0171203613281,297.2193603515625,285.01904296875,1.0,0.5407673120498657,0.4461562037467956,0.4461562037467956,1.0,1.0,-2.9337475299835205,0.9715906977653505,1.9621567726135247,0.3108413815498352,0.9988175630569458,0.9988175630569458,0.0,119.54737854003906,121.0,57863.6796875,0.0,2035.2735595703125,1.0,279.74371337890625,283.3522644042969,297.83111572265625,301.5318908691406,293.1499938964844,293.1499938964844,279.45001220703125,33326.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500479459762573,1.0,0.0,0.0,3.8344814777374254,3.834506750106812,9.81084895101958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.328125,0.0,1727.2513427734375,1895.4371337890625,0.0,2935.7197265625,0.9448069334030152,1.0,0.0,3.0,1.0,0.0
17840280,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9813713431358336,0.4777258336544037,0.4302611947059631,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.982076108455658,0.4796999394893646,0.4541994035243988,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.905616044998169,0.3815592527389526,0.2676968276500702,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8868089318275452,0.3588122129440307,0.3410056531429291,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7444381713867188,0.2092963755130767,0.950276792049408,285.0205993652344,284.95001220703125,299.6213684082031,294.8549194335937,298.0171203613281,297.2193603515625,285.01904296875,1.0,0.5407673120498657,0.4461562037467956,0.4461562037467956,1.0,1.0,-2.9337475299835205,0.9715906977653505,1.9621567726135247,0.3108413815498352,0.9988175630569458,0.9988175630569458,0.0,119.54737854003906,121.0,57863.6796875,0.0,2035.2735595703125,1.0,279.74371337890625,283.3522644042969,297.83111572265625,301.5318908691406,293.1499938964844,293.1499938964844,279.45001220703125,33326.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500479459762573,1.0,0.0,0.0,3.8344814777374254,3.834506750106812,9.81084895101958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.328125,0.0,1727.2513427734375,1895.4371337890625,0.0,2935.7197265625,0.9448069334030152,1.0,0.0,3.0,1.0,0.0
17840340,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9797465801239014,0.4757970571517944,0.4289532303810119,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9825018048286438,0.4813347160816192,0.4560408592224121,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9050360918045044,0.3815262019634247,0.2678972482681274,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8865430355072021,0.3591546416282654,0.3415788412094116,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7439907789230347,0.2092541307210922,0.9508931636810304,284.88800048828125,284.95001220703125,299.64166259765625,294.8612365722656,298.02001953125,297.2151184082031,284.8907775878906,1.0,0.5413879156112671,0.4455945789813995,0.4455945789813995,1.0,1.0,-2.936068296432495,0.9711756706237792,1.964892625808716,0.3102897107601166,0.8867796659469604,0.8867796659469604,0.0,119.97991180419922,124.0,58623.97265625,0.0,2041.3359375,1.0,279.4560546875,283.2063903808594,297.8840026855469,301.7040710449219,293.1499938964844,293.1499938964844,279.75,38918.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585362434387207,1.0,0.0,0.0,3.732908248901367,3.732933521270752,9.297964993493224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.7578125,0.0,1649.7127685546875,1895.4371337890625,0.0,3015.27783203125,0.9258769154548644,1.0,0.0,3.0,1.0,0.0
17840400,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9797465801239014,0.4757970571517944,0.4289532303810119,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9825018048286438,0.4813347160816192,0.4560408592224121,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9050360918045044,0.3815262019634247,0.2678972482681274,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8865430355072021,0.3591546416282654,0.3415788412094116,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7439907789230347,0.2092541307210922,0.9508931636810304,284.88800048828125,284.95001220703125,299.64166259765625,294.8612365722656,298.02001953125,297.2151184082031,284.8907775878906,1.0,0.5413879156112671,0.4455945789813995,0.4455945789813995,1.0,1.0,-2.936068296432495,0.9711756706237792,1.964892625808716,0.3102897107601166,0.8867796659469604,0.8867796659469604,0.0,119.97991180419922,124.0,58623.97265625,0.0,2041.3359375,1.0,279.4560546875,283.2063903808594,297.8840026855469,301.7040710449219,293.1499938964844,293.1499938964844,279.75,38918.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585362434387207,1.0,0.0,0.0,3.732908248901367,3.732933521270752,9.297964993493224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.7578125,0.0,1649.7127685546875,1895.4371337890625,0.0,3015.27783203125,0.9258769154548644,1.0,0.0,3.0,1.0,0.0
17840460,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.976597547531128,0.4751596748828888,0.4280522465705871,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.981375515460968,0.4838348627090454,0.4581422209739685,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9027477502822876,0.3822474181652069,0.2682360410690307,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8845863342285156,0.3600855469703674,0.3422856628894806,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7422076463699341,0.2095455825328827,0.9517441391944884,285.021728515625,284.95001220703125,299.6620178222656,294.866943359375,298.0279235839844,297.2182312011719,285.020263671875,1.0,0.5427199602127075,0.4449957907199859,0.4449957907199859,1.0,1.0,-2.9397826194763184,0.9712299704551696,1.968552589416504,0.3096462488174438,1.0,1.0,0.0,121.22433471679688,127.0,57962.47265625,0.0,2053.83642578125,1.0,279.7437744140625,283.3500671386719,297.8442077636719,301.55181884765625,293.1499938964844,293.1499938964844,279.45001220703125,33335.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850192666053772,1.0,0.0,0.0,3.8432650566101074,3.8432905673980713,9.855847338258172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.1826171875,0.0,1738.0078125,1895.4371337890625,0.0,2937.07568359375,0.9467995762825012,1.0,0.0,3.0,1.0,0.0
17840520,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.976597547531128,0.4751596748828888,0.4280522465705871,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.981375515460968,0.4838348627090454,0.4581422209739685,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9027477502822876,0.3822474181652069,0.2682360410690307,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8845863342285156,0.3600855469703674,0.3422856628894806,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7422076463699341,0.2095455825328827,0.9517441391944884,285.021728515625,284.95001220703125,299.6620178222656,294.866943359375,298.0279235839844,297.2182312011719,285.020263671875,1.0,0.5427199602127075,0.4449957907199859,0.4449957907199859,1.0,1.0,-2.9397826194763184,0.9712299704551696,1.968552589416504,0.3096462488174438,1.0,1.0,0.0,121.22433471679688,127.0,57962.47265625,0.0,2053.83642578125,1.0,279.7437744140625,283.3500671386719,297.8442077636719,301.55181884765625,293.1499938964844,293.1499938964844,279.45001220703125,33335.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850192666053772,1.0,0.0,0.0,3.8432650566101074,3.8432905673980713,9.855847338258172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.1826171875,0.0,1738.0078125,1895.4371337890625,0.0,2937.07568359375,0.9467995762825012,1.0,0.0,3.0,1.0,0.0
17840580,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9704100489616394,0.4731315970420837,0.4267166554927826,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.977596879005432,0.485440045595169,0.4600243270397186,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8976839780807495,0.3820937871932983,0.2684058248996734,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8799405097961426,0.3603088557720184,0.342820256948471,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7384334802627563,0.2094336152076721,0.9523857831954956,284.8885498046875,284.95001220703125,299.6824951171875,294.8719787597656,298.030517578125,297.2135925292969,284.8907775878906,1.0,0.5444784760475159,0.4443970322608948,0.4443970322608948,1.0,1.0,-2.942066431045532,0.9707154035568236,1.9713510274887085,0.3089056313037872,0.8900243043899536,0.8900243043899536,0.0,123.56597137451172,130.0,58738.16015625,0.0,2069.441650390625,1.0,279.4568786621094,283.2028503417969,297.89459228515625,301.72222900390625,293.1499938964844,293.1499938964844,279.75,38774.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587251305580139,1.0,0.0,0.0,3.7450320720672607,3.7450573444366455,9.358458896713272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.83984375,0.0,1662.7916259765625,1895.4371337890625,0.0,3017.048828125,0.9285200834274292,1.0,0.0,3.0,1.0,0.0
17840640,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9704100489616394,0.4731315970420837,0.4267166554927826,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.977596879005432,0.485440045595169,0.4600243270397186,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8976839780807495,0.3820937871932983,0.2684058248996734,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8799405097961426,0.3603088557720184,0.342820256948471,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7384334802627563,0.2094336152076721,0.9523857831954956,284.8885498046875,284.95001220703125,299.6824951171875,294.8719787597656,298.030517578125,297.2135925292969,284.8907775878906,1.0,0.5444784760475159,0.4443970322608948,0.4443970322608948,1.0,1.0,-2.942066431045532,0.9707154035568236,1.9713510274887085,0.3089056313037872,0.8900243043899536,0.8900243043899536,0.0,123.56597137451172,130.0,58738.16015625,0.0,2069.441650390625,1.0,279.4568786621094,283.2028503417969,297.89459228515625,301.72222900390625,293.1499938964844,293.1499938964844,279.75,38774.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587251305580139,1.0,0.0,0.0,3.7450320720672607,3.7450573444366455,9.358458896713272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.83984375,0.0,1662.7916259765625,1895.4371337890625,0.0,3017.048828125,0.9285200834274292,1.0,0.0,3.0,1.0,0.0
17840700,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9668149352073668,0.4726521372795105,0.4260029196739197,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.975281536579132,0.4865791499614715,0.4609050452709198,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.894751250743866,0.382310688495636,0.2684309184551239,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8772367835044861,0.3606458008289337,0.3430118560791015,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7362329959869385,0.209488645195961,0.952385187149048,285.0232238769531,284.95001220703125,299.6927490234375,294.8742370605469,298.0336303710937,297.2139892578125,285.02740478515625,1.0,0.5453745722770691,0.444097638130188,0.444097638130188,1.0,1.0,-2.942521333694458,0.970204532146454,1.97231674194336,0.3082927465438843,0.981066882610321,0.981066882610321,0.0,124.88436126708984,130.0,57885.41015625,0.0,2076.835693359375,1.0,279.704345703125,283.3529663085937,297.8419189453125,301.5076904296875,293.1499938964844,293.1499938964844,279.75,34450.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852511465549469,1.0,0.0,0.0,3.783284902572632,3.7833099365234375,9.550616368869669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.3486328125,0.0,1674.5518798828125,1895.4371337890625,0.0,2958.79931640625,0.935871422290802,1.0,0.0,3.0,1.0,0.0
17840760,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9645565748214722,0.4724267125129699,0.4257938265800476,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9741379618644714,0.4879295229911804,0.462158590555191,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8930897116661072,0.3827358782291412,0.2687148153781891,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8757241368293762,0.3611579239368438,0.3434842824935913,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7349530458450317,0.2096715122461319,0.9531902074813844,285.0223083496094,284.95001220703125,299.7030639648437,294.8763122558594,298.03826904296875,297.2165222167969,285.02099609375,1.0,0.5464358329772949,0.4437957108020782,0.4437957108020782,1.0,1.0,-2.945650577545166,0.9707112908363342,1.9749393463134768,0.3081109225749969,1.0,1.0,0.0,125.89490509033205,133.0,58048.84375,0.0,2087.228271484375,1.0,279.7436828613281,283.3475341796875,297.8538818359375,301.5676574707031,293.1499938964844,293.1499938964844,279.45001220703125,33418.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504984974861145,1.0,0.0,0.0,3.8514018058776855,3.8514273166656494,9.897623840515737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.310546875,0.0,1748.615478515625,1895.4371337890625,0.0,2939.939697265625,0.948721170425415,1.0,0.0,3.0,1.0,0.0
17840820,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9567535519599916,0.4703746140003204,0.4244544506072998,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.969114363193512,0.4895309805870056,0.464061975479126,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8870939016342163,0.3825417459011078,0.2688705027103424,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8702071905136108,0.3613338470458984,0.3439938724040985,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7305192351341248,0.2095223516225814,0.9537676572799684,284.8880920410156,284.95001220703125,299.7237243652344,294.8799743652344,298.0409240722656,297.2119140625,284.8902893066406,1.0,0.548533022403717,0.4431918561458587,0.4431918561458587,1.0,1.0,-2.947831153869629,0.9701462984085084,1.9776848554611208,0.3072210848331451,0.8920726776123047,0.8920726776123047,0.0,128.84255981445312,136.0,58830.0625,0.0,2105.759521484375,1.0,279.4568176269531,283.1990051269531,297.90264892578125,301.7366027832031,293.1499938964844,293.1499938964844,279.75,38762.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590234518051147,1.0,0.0,0.0,3.754706859588623,3.754732370376587,9.406874710293778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0595703125,0.0,1674.0718994140625,1895.4371337890625,0.0,3019.8466796875,0.9306535720825196,1.0,0.0,3.0,1.0,0.0
17840880,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9567535519599916,0.4703746140003204,0.4244544506072998,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.969114363193512,0.4895309805870056,0.464061975479126,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8870939016342163,0.3825417459011078,0.2688705027103424,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8702071905136108,0.3613338470458984,0.3439938724040985,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7305192351341248,0.2095223516225814,0.9537676572799684,284.8880920410156,284.95001220703125,299.7237243652344,294.8799743652344,298.0409240722656,297.2119140625,284.8902893066406,1.0,0.548533022403717,0.4431918561458587,0.4431918561458587,1.0,1.0,-2.947831153869629,0.9701462984085084,1.9776848554611208,0.3072210848331451,0.8920726776123047,0.8920726776123047,0.0,128.84255981445312,136.0,58830.0625,0.0,2105.759521484375,1.0,279.4568176269531,283.1990051269531,297.90264892578125,301.7366027832031,293.1499938964844,293.1499938964844,279.75,38762.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590234518051147,1.0,0.0,0.0,3.754706859588623,3.754732370376587,9.406874710293778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0595703125,0.0,1674.0718994140625,1895.4371337890625,0.0,3019.8466796875,0.9306535720825196,1.0,0.0,3.0,1.0,0.0
17840940,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9500068426132202,0.4696515500545501,0.423523873090744,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.96502947807312,0.4920342862606048,0.4662153124809265,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8821898102760315,0.383159726858139,0.269168496131897,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8657177090644836,0.3621528446674347,0.3446373641490936,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7267979383468628,0.2097332924604416,0.9544990658760072,285.0233154296875,284.95001220703125,299.7445068359375,294.8828430175781,298.048828125,297.2149658203125,285.0220031738281,1.0,0.5506677627563477,0.4425880014896393,0.4425880014896393,1.0,1.0,-2.951303243637085,0.9700911045074464,1.981212139129639,0.3062971830368042,1.0,1.0,0.0,131.5126190185547,139.0,58115.953125,0.0,2125.14794921875,1.0,279.7439270019531,283.3453063964844,297.86041259765625,301.5795288085937,293.1499938964844,293.1499938964844,279.45001220703125,33520.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507983088493347,1.0,0.0,0.0,3.858456611633301,3.858482360839844,9.933917226589983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.23828125,0.0,1758.0750732421875,1895.4371337890625,0.0,2942.748291015625,0.950261414051056,1.0,0.0,3.0,1.0,0.0
17841000,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9500068426132202,0.4696515500545501,0.423523873090744,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.96502947807312,0.4920342862606048,0.4662153124809265,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8821898102760315,0.383159726858139,0.269168496131897,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8657177090644836,0.3621528446674347,0.3446373641490936,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7267979383468628,0.2097332924604416,0.9544990658760072,285.0233154296875,284.95001220703125,299.7445068359375,294.8828430175781,298.048828125,297.2149658203125,285.0220031738281,1.0,0.5506677627563477,0.4425880014896393,0.4425880014896393,1.0,1.0,-2.951303243637085,0.9700911045074464,1.981212139129639,0.3062971830368042,1.0,1.0,0.0,131.5126190185547,139.0,58115.953125,0.0,2125.14794921875,1.0,279.7439270019531,283.3453063964844,297.86041259765625,301.5795288085937,293.1499938964844,293.1499938964844,279.45001220703125,33520.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507983088493347,1.0,0.0,0.0,3.858456611633301,3.858482360839844,9.933917226589983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.23828125,0.0,1758.0750732421875,1895.4371337890625,0.0,2942.748291015625,0.950261414051056,1.0,0.0,3.0,1.0,0.0
17841060,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9417908787727356,0.4675963819026947,0.4221894145011902,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.959774613380432,0.4936507940292358,0.4681435525417328,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8763741254806519,0.3829489350318908,0.2693193554878235,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8604037761688232,0.3623061776161194,0.3451344966888428,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7224220633506775,0.2095654010772705,0.9550276398658752,284.8879089355469,284.95001220703125,299.765380859375,294.88494873046875,298.0516052246094,297.2106018066406,284.8901062011719,1.0,0.5528568029403687,0.4419686794281006,0.4419686794281006,1.0,1.0,-2.953439950942993,0.9694713354110718,1.9839686155319207,0.3052932322025299,0.8939695954322815,0.8939695954322815,0.0,134.6457061767578,142.0,58907.5078125,0.0,2144.60009765625,1.0,279.4567565917969,283.1954040527344,297.9078063964844,301.74713134765625,293.1499938964844,293.1499938964844,279.75,38742.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593460917472839,1.0,0.0,0.0,3.7632224559783936,3.763247966766357,9.449591971133486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.3251953125,0.0,1683.97998046875,1895.4371337890625,0.0,3022.87255859375,0.9325239062309264,1.0,0.0,3.0,1.0,0.0
17841120,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9417908787727356,0.4675963819026947,0.4221894145011902,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.959774613380432,0.4936507940292358,0.4681435525417328,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8763741254806519,0.3829489350318908,0.2693193554878235,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8604037761688232,0.3623061776161194,0.3451344966888428,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7224220633506775,0.2095654010772705,0.9550276398658752,284.8879089355469,284.95001220703125,299.765380859375,294.88494873046875,298.0516052246094,297.2106018066406,284.8901062011719,1.0,0.5528568029403687,0.4419686794281006,0.4419686794281006,1.0,1.0,-2.953439950942993,0.9694713354110718,1.9839686155319207,0.3052932322025299,0.8939695954322815,0.8939695954322815,0.0,134.6457061767578,142.0,58907.5078125,0.0,2144.60009765625,1.0,279.4567565917969,283.1954040527344,297.9078063964844,301.74713134765625,293.1499938964844,293.1499938964844,279.75,38742.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593460917472839,1.0,0.0,0.0,3.7632224559783936,3.763247966766357,9.449591971133486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.3251953125,0.0,1683.97998046875,1895.4371337890625,0.0,3022.87255859375,0.9325239062309264,1.0,0.0,3.0,1.0,0.0
17841180,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9349382519721984,0.4668656587600708,0.4212546050548553,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9556533098220824,0.4961804747581482,0.4703207314014435,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.871732234954834,0.3835525810718536,0.2696087658405304,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8561834096908569,0.3631066977977752,0.3457622230052948,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7187715768814087,0.2097606807947158,0.9557017683982848,285.0242004394531,284.95001220703125,299.7863464355469,294.88623046875,298.05963134765625,297.2138671875,285.0230407714844,1.0,0.5550324320793152,0.4413493573665619,0.4413493573665619,1.0,1.0,-2.9568374156951904,0.969344437122345,1.987492918968201,0.3042779564857483,1.0,1.0,0.0,137.42279052734375,145.0,58173.62890625,0.0,2164.479248046875,1.0,279.74395751953125,283.34307861328125,297.8639831542969,301.5874328613281,293.1499938964844,293.1499938964844,279.45001220703125,33613.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511532545089722,1.0,0.0,0.0,3.864390134811402,3.864415884017944,9.964493301595212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.263671875,0.0,1766.117431640625,1895.4371337890625,0.0,2946.07373046875,0.9516268968582152,1.0,0.0,3.0,1.0,0.0
17841240,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9349382519721984,0.4668656587600708,0.4212546050548553,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9556533098220824,0.4961804747581482,0.4703207314014435,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.871732234954834,0.3835525810718536,0.2696087658405304,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8561834096908569,0.3631066977977752,0.3457622230052948,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7187715768814087,0.2097606807947158,0.9557017683982848,285.0242004394531,284.95001220703125,299.7863464355469,294.88623046875,298.05963134765625,297.2138671875,285.0230407714844,1.0,0.5550324320793152,0.4413493573665619,0.4413493573665619,1.0,1.0,-2.9568374156951904,0.969344437122345,1.987492918968201,0.3042779564857483,1.0,1.0,0.0,137.42279052734375,145.0,58173.62890625,0.0,2164.479248046875,1.0,279.74395751953125,283.34307861328125,297.8639831542969,301.5874328613281,293.1499938964844,293.1499938964844,279.45001220703125,33613.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511532545089722,1.0,0.0,0.0,3.864390134811402,3.864415884017944,9.964493301595212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.263671875,0.0,1766.117431640625,1895.4371337890625,0.0,2946.07373046875,0.9516268968582152,1.0,0.0,3.0,1.0,0.0
