time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841300,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.931731641292572,0.4659948945045471,0.4208643734455108,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9537917375564576,0.497125893831253,0.471503347158432,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8696461915969849,0.3835671842098236,0.2698241770267486,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8542945384979248,0.3632823824882507,0.346161276102066,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.717117965221405,0.2097473740577697,0.95638769865036,284.880859375,284.95001220703125,299.7969055175781,294.8865661621094,298.0619812011719,297.2130432128906,284.87518310546875,1.0,0.5562013387680054,0.4410396814346313,0.4410396814346313,1.0,1.0,-2.9593582153320312,0.9695830941200256,1.98977530002594,0.3040065765380859,0.9156275391578674,0.9156275391578674,0.0,138.8061065673828,145.0,59218.9609375,0.0,2175.82958984375,1.0,279.4937438964844,283.1783752441406,297.9205322265625,301.8143310546875,293.1499938964844,293.1499938964844,279.45001220703125,36658.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576285243034363,1.0,0.0,0.0,3.8518590927124015,3.851885318756104,9.899974884319818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.291015625,0.0,1774.758056640625,1895.4371337890625,0.0,3006.765869140625,0.949235737323761,1.0,0.0,3.0,1.0,0.0
17841360,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9269600510597228,0.4648233354091644,0.4199362695217132,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9505544304847716,0.4978270232677459,0.4722838401794433,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8663884997367859,0.3833353817462921,0.2697588205337524,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8513328433036804,0.3632481098175049,0.3462526202201843,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7145245671272278,0.2095837742090225,0.9562017321586608,284.8869323730469,284.95001220703125,299.8074645996094,294.8866882324219,298.0626525878906,297.20977783203125,284.8894348144531,1.0,0.5572386980056763,0.4407350718975067,0.4407350718975067,1.0,1.0,-2.9589920043945312,0.9687324166297911,1.9902595281600952,0.3032732903957367,0.8952894806861877,0.8952894806861877,0.0,140.6035614013672,148.0,58970.92578125,0.0,2184.2666015625,1.0,279.45635986328125,283.19140625,297.91015625,301.7542419433594,293.1499938964844,293.1499938964844,279.75,38755.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597306609153748,1.0,0.0,0.0,3.770517110824585,3.770542860031128,9.486262797508972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.4130859375,0.0,1692.7247314453125,1895.4371337890625,0.0,3026.47900390625,0.9341468811035156,1.0,0.0,3.0,1.0,0.0
17841420,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.920446753501892,0.4640888571739197,0.4189947545528412,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.946600079536438,0.5003892779350281,0.4744859039783478,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8621218800544739,0.3839266896247864,0.2700378596782684,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8474732041358948,0.3640339970588684,0.3468642234802246,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7109020352363586,0.2097681909799575,0.9568257927894592,285.0255432128906,284.95001220703125,299.82867431640625,294.88623046875,298.07086181640625,297.2132568359375,285.0245361328125,1.0,0.5594146847724915,0.440125823020935,0.440125823020935,1.0,1.0,-2.9623191356658936,0.968590497970581,1.993728518486023,0.3022756278514862,1.0,1.0,0.0,143.41915893554688,151.0,58216.7421875,0.0,2204.298095703125,1.0,279.7439880371094,283.34130859375,297.8641662597656,301.5911560058594,293.1499938964844,293.1499938964844,279.45001220703125,33707.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515637516975403,1.0,0.0,0.0,3.8690247535705566,3.8690505027771,9.988408464778331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.8984375,0.0,1772.589111328125,1895.4371337890625,0.0,2949.91943359375,0.9527485966682434,1.0,0.0,3.0,1.0,0.0
17841480,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.920446753501892,0.4640888571739197,0.4189947545528412,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.946600079536438,0.5003892779350281,0.4744859039783478,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8621218800544739,0.3839266896247864,0.2700378596782684,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8474732041358948,0.3640339970588684,0.3468642234802246,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7109020352363586,0.2097681909799575,0.9568257927894592,285.0255432128906,284.95001220703125,299.82867431640625,294.88623046875,298.07086181640625,297.2132568359375,285.0245361328125,1.0,0.5594146847724915,0.440125823020935,0.440125823020935,1.0,1.0,-2.9623191356658936,0.968590497970581,1.993728518486023,0.3022756278514862,1.0,1.0,0.0,143.41915893554688,151.0,58216.7421875,0.0,2204.298095703125,1.0,279.7439880371094,283.34130859375,297.8641662597656,301.5911560058594,293.1499938964844,293.1499938964844,279.45001220703125,33707.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515637516975403,1.0,0.0,0.0,3.8690247535705566,3.8690505027771,9.988408464778331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.8984375,0.0,1772.589111328125,1895.4371337890625,0.0,2949.91943359375,0.9527485966682434,1.0,0.0,3.0,1.0,0.0
17841540,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9131150245666504,0.4620553851127624,0.4176807403564453,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.941763997077942,0.502063512802124,0.4764770269393921,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8572460412979126,0.3837007582187652,0.2701813578605652,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8430613875389099,0.3641612827777862,0.3473423421382904,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7066487073898315,0.2095824033021927,0.957289218902588,284.8874206542969,284.95001220703125,299.8500061035156,294.8848876953125,298.07403564453125,297.2093505859375,284.8894348144531,1.0,0.5616152286529541,0.4395165741443634,0.4395165741443634,1.0,1.0,-2.9644460678100586,0.967969000339508,1.9964771270751955,0.3012991845607757,0.8970961570739746,0.8970961570739746,0.0,146.61940002441406,154.0,59032.16015625,0.0,2224.199462890625,1.0,279.456787109375,283.18780517578125,297.9081115722656,301.7561950683594,293.1499938964844,293.1499938964844,279.75,38680.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601608276367188,1.0,0.0,0.0,3.778819561004639,3.7788453102111816,9.528084774501622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.9287109375,0.0,1702.0281982421875,1895.4371337890625,0.0,3030.513427734375,0.9358784556388856,1.0,0.0,3.0,1.0,0.0
17841600,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9131150245666504,0.4620553851127624,0.4176807403564453,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.941763997077942,0.502063512802124,0.4764770269393921,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8572460412979126,0.3837007582187652,0.2701813578605652,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8430613875389099,0.3641612827777862,0.3473423421382904,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7066487073898315,0.2095824033021927,0.957289218902588,284.8874206542969,284.95001220703125,299.8500061035156,294.8848876953125,298.07403564453125,297.2093505859375,284.8894348144531,1.0,0.5616152286529541,0.4395165741443634,0.4395165741443634,1.0,1.0,-2.9644460678100586,0.967969000339508,1.9964771270751955,0.3012991845607757,0.8970961570739746,0.8970961570739746,0.0,146.61940002441406,154.0,59032.16015625,0.0,2224.199462890625,1.0,279.456787109375,283.18780517578125,297.9081115722656,301.7561950683594,293.1499938964844,293.1499938964844,279.75,38680.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601608276367188,1.0,0.0,0.0,3.778819561004639,3.7788453102111816,9.528084774501622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.9287109375,0.0,1702.0281982421875,1895.4371337890625,0.0,3030.513427734375,0.9358784556388856,1.0,0.0,3.0,1.0,0.0
17841660,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9019557237625122,0.4593045115470886,0.4154139757156372,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9320005178451538,0.5025124549865723,0.4772341549396515,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.848495602607727,0.3821629881858825,0.2693710327148437,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8348091840744019,0.3627331554889679,0.3464256823062897,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6977031230926514,0.2074098736047744,0.9502265453338624,285.009521484375,284.95001220703125,299.8727722167969,294.88140869140625,298.06793212890625,297.1919860839844,285.0074157714844,1.0,0.5628674030303955,0.4389389753341675,0.4389389753341675,1.0,1.0,-2.952076196670532,0.9619060754776,1.9901700019836424,0.2981505393981933,1.0,1.0,0.0,151.4035186767578,157.0,57999.88671875,0.0,2226.657958984375,1.0,279.7440490722656,283.32635498046875,297.8581237792969,301.5792236328125,293.1499938964844,293.1499938964844,279.45001220703125,33771.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518582582473755,1.0,0.0,0.0,3.8719849586486816,3.872010946273804,1.0003699344451888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.408203125,0.0,1776.760498046875,1895.4371337890625,0.0,2952.6787109375,0.9535097479820251,1.0,0.0,3.0,1.0,0.0
17841720,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9019557237625122,0.4593045115470886,0.4154139757156372,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9320005178451538,0.5025124549865723,0.4772341549396515,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.848495602607727,0.3821629881858825,0.2693710327148437,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8348091840744019,0.3627331554889679,0.3464256823062897,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6977031230926514,0.2074098736047744,0.9502265453338624,285.009521484375,284.95001220703125,299.8727722167969,294.88140869140625,298.06793212890625,297.1919860839844,285.0074157714844,1.0,0.5628674030303955,0.4389389753341675,0.4389389753341675,1.0,1.0,-2.952076196670532,0.9619060754776,1.9901700019836424,0.2981505393981933,1.0,1.0,0.0,151.4035186767578,157.0,57999.88671875,0.0,2226.657958984375,1.0,279.7440490722656,283.32635498046875,297.8581237792969,301.5792236328125,293.1499938964844,293.1499938964844,279.45001220703125,33771.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518582582473755,1.0,0.0,0.0,3.8719849586486816,3.872010946273804,1.0003699344451888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.408203125,0.0,1776.760498046875,1895.4371337890625,0.0,2952.6787109375,0.9535097479820251,1.0,0.0,3.0,1.0,0.0
17841780,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8931546807289124,0.4562905728816986,0.4130754172801971,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.924277126789093,0.50299072265625,0.4779637157917022,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8415753245353699,0.3808012902736664,0.2686115801334381,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8282253742218018,0.3615649342536926,0.3455424606800079,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6902276277542114,0.2057043761014938,0.943241536617279,284.87567138671875,284.95001220703125,299.89813232421875,294.8747253417969,298.0650329589844,297.1781616210937,284.8781433105469,1.0,0.5636703968048096,0.4383613467216491,0.4383613467216491,1.0,1.0,-2.939772844314575,0.9558829069137572,1.9838898181915283,0.2949224710464477,0.8786349296569824,0.8786349296569824,0.0,155.35401916503906,160.0,58355.19140625,0.0,2225.011962890625,1.0,279.456787109375,283.1853332519531,297.8916931152344,301.7054138183594,293.1499938964844,293.1499938964844,279.75,39722.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592421412467957,1.0,0.0,0.0,3.73726487159729,3.737290620803833,9.319681453234808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.080078125,0.0,1660.961181640625,1895.4371337890625,0.0,3021.897216796875,0.9274663329124452,1.0,0.0,3.0,1.0,0.0
17841840,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8931546807289124,0.4562905728816986,0.4130754172801971,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.924277126789093,0.50299072265625,0.4779637157917022,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8415753245353699,0.3808012902736664,0.2686115801334381,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8282253742218018,0.3615649342536926,0.3455424606800079,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6902276277542114,0.2057043761014938,0.943241536617279,284.87567138671875,284.95001220703125,299.89813232421875,294.8747253417969,298.0650329589844,297.1781616210937,284.8781433105469,1.0,0.5636703968048096,0.4383613467216491,0.4383613467216491,1.0,1.0,-2.939772844314575,0.9558829069137572,1.9838898181915283,0.2949224710464477,0.8786349296569824,0.8786349296569824,0.0,155.35401916503906,160.0,58355.19140625,0.0,2225.011962890625,1.0,279.456787109375,283.1853332519531,297.8916931152344,301.7054138183594,293.1499938964844,293.1499938964844,279.75,39722.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592421412467957,1.0,0.0,0.0,3.73726487159729,3.737290620803833,9.319681453234808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.080078125,0.0,1660.961181640625,1895.4371337890625,0.0,3021.897216796875,0.9274663329124452,1.0,0.0,3.0,1.0,0.0
17841900,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8897666335105896,0.455517053604126,0.4120759069919586,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9215652942657472,0.5037987232208252,0.4784860908985138,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8390215635299683,0.3806449770927429,0.2683463096618652,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8257842659950256,0.3614321947097778,0.3452489674091339,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6873832941055298,0.2051911652088165,0.9404786229133606,285.0107116699219,284.95001220703125,299.9117736816406,294.8702392578125,298.06768798828125,297.1766967773437,285.0145874023437,1.0,0.5640428066253662,0.43807253241539,0.43807253241539,1.0,1.0,-2.9351985454559326,0.9534800052642822,1.98171865940094,0.293460875749588,0.9658814072608948,0.9658814072608948,0.0,156.8992462158203,160.0,57377.546875,0.0,2224.78662109375,1.0,279.7040100097656,283.3367919921875,297.8315734863281,301.4735412597656,293.1499938964844,293.1499938964844,279.75,35005.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523442149162292,1.0,0.0,0.0,3.7666995525360094,3.766724348068237,9.467062227486168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.0546875,0.0,1659.241943359375,1895.4371337890625,0.0,2957.232177734375,0.9326372742652892,1.0,0.0,3.0,1.0,0.0
17841960,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8877649903297424,0.4550411999225616,0.4116315543651581,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9203402400016784,0.5048851370811462,0.4794725179672241,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8376304507255554,0.3807649314403534,0.2684022784233093,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8244316577911377,0.3615485727787018,0.3453249335289001,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6856514811515808,0.204896330833435,0.9389878511428832,285.0073547363281,284.95001220703125,299.92596435546875,294.8650207519531,298.07305908203125,297.1783447265625,285.0058898925781,1.0,0.5645883679389954,0.4379560947418213,0.4379560947418213,1.0,1.0,-2.934212446212769,0.9528123736381532,1.9814001321792605,0.2929693162441253,0.9846196174621582,0.9846196174621582,0.0,157.9700469970703,163.0,57431.2578125,0.0,2228.431884765625,1.0,279.7435607910156,283.3304748535156,297.8368835449219,301.5190734863281,293.1499938964844,293.1499938964844,279.45001220703125,33840.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849785566329956,1.0,0.0,0.0,3.8284659385681152,3.828491449356079,9.780090977073996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.615234375,0.0,1723.98193359375,1895.4371337890625,0.0,2933.262451171875,0.943848729133606,1.0,0.0,3.0,1.0,0.0
17842020,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.882231593132019,0.4527040421962738,0.4099778831005096,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9163948893547058,0.5060940384864807,0.48096364736557,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8337222933769226,0.3801353573799133,0.2682166993618011,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8206790089607239,0.3611049056053161,0.3452005684375763,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6813937425613403,0.2040097564458847,0.935957670211792,284.8861389160156,284.95001220703125,299.9560546875,294.8525085449219,298.0788879394531,297.1736145019531,284.88885498046875,1.0,0.5657377243041992,0.4377232193946838,0.4377232193946838,1.0,1.0,-2.9300084114074707,0.950667679309845,1.979340672492981,0.2918532490730285,0.8740242123603821,0.8740242123603821,0.0,160.75599670410156,166.0,57919.72265625,0.0,2235.03076171875,1.0,279.4564514160156,283.19793701171875,297.8711242675781,301.6545715332031,293.1499938964844,293.1499938964844,279.75,39511.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857478678226471,1.0,0.0,0.0,3.696763753890991,3.696788787841797,9.118778621086676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.083984375,0.0,1612.4342041015625,1895.4371337890625,0.0,3005.360595703125,0.9184902906417848,1.0,0.0,3.0,1.0,0.0
17842080,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.882231593132019,0.4527040421962738,0.4099778831005096,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9163948893547058,0.5060940384864807,0.48096364736557,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8337222933769226,0.3801353573799133,0.2682166993618011,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8206790089607239,0.3611049056053161,0.3452005684375763,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6813937425613403,0.2040097564458847,0.935957670211792,284.8861389160156,284.95001220703125,299.9560546875,294.8525085449219,298.0788879394531,297.1736145019531,284.88885498046875,1.0,0.5657377243041992,0.4377232193946838,0.4377232193946838,1.0,1.0,-2.9300084114074707,0.950667679309845,1.979340672492981,0.2918532490730285,0.8740242123603821,0.8740242123603821,0.0,160.75599670410156,166.0,57919.72265625,0.0,2235.03076171875,1.0,279.4564514160156,283.19793701171875,297.8711242675781,301.6545715332031,293.1499938964844,293.1499938964844,279.75,39511.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857478678226471,1.0,0.0,0.0,3.696763753890991,3.696788787841797,9.118778621086676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.083984375,0.0,1612.4342041015625,1895.4371337890625,0.0,3005.360595703125,0.9184902906417848,1.0,0.0,3.0,1.0,0.0
17842140,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8779244422912598,0.4517297744750976,0.4088370501995086,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9137284755706788,0.508338451385498,0.4828599989414215,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8307793140411377,0.3804241716861725,0.2682799398899078,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8178114891052246,0.3614211678504944,0.3453583121299743,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6780838966369629,0.2036426067352295,0.9339794516563416,285.0133361816406,284.95001220703125,299.9882507324219,294.8373413085937,298.091796875,297.1781005859375,285.0116882324219,1.0,0.5670742988586426,0.4374903440475464,0.4374903440475464,1.0,1.0,-2.928795099258423,0.9496751427650452,1.979119896888733,0.2910082936286926,0.9824629426002502,0.9824629426002502,0.0,163.15806579589844,169.0,57137.39453125,0.0,2244.92333984375,1.0,279.7434997558594,283.335693359375,297.8128356933594,301.47607421875,293.1499938964844,293.1499938964844,279.45001220703125,33513.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487796783447266,1.0,0.0,0.0,3.8036954402923584,3.803720474243164,9.653942925069714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.5654296875,0.0,1691.588623046875,1895.4371337890625,0.0,2923.842529296875,0.9379472136497498,1.0,0.0,3.0,1.0,0.0
17842200,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8779244422912598,0.4517297744750976,0.4088370501995086,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9137284755706788,0.508338451385498,0.4828599989414215,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8307793140411377,0.3804241716861725,0.2682799398899078,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8178114891052246,0.3614211678504944,0.3453583121299743,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6780838966369629,0.2036426067352295,0.9339794516563416,285.0133361816406,284.95001220703125,299.9882507324219,294.8373413085937,298.091796875,297.1781005859375,285.0116882324219,1.0,0.5670742988586426,0.4374903440475464,0.4374903440475464,1.0,1.0,-2.928795099258423,0.9496751427650452,1.979119896888733,0.2910082936286926,0.9824629426002502,0.9824629426002502,0.0,163.15806579589844,169.0,57137.39453125,0.0,2244.92333984375,1.0,279.7434997558594,283.335693359375,297.8128356933594,301.47607421875,293.1499938964844,293.1499938964844,279.45001220703125,33513.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487796783447266,1.0,0.0,0.0,3.8036954402923584,3.803720474243164,9.653942925069714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.5654296875,0.0,1691.588623046875,1895.4371337890625,0.0,2923.842529296875,0.9379472136497498,1.0,0.0,3.0,1.0,0.0
17842260,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8727575540542603,0.4495145380496979,0.407317042350769,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.910226583480835,0.5097053050994873,0.4845353960990906,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8271874785423279,0.3799395263195038,0.2682192027568817,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8142850399017334,0.3611178696155548,0.3454025387763977,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6743388175964355,0.2029855847358703,0.932178556919098,284.8891296386719,284.95001220703125,300.0223388671875,294.8197326660156,298.0997619628906,297.175048828125,284.8917236328125,1.0,0.5685670375823975,0.4370677471160888,0.4370677471160888,1.0,1.0,-2.926805019378662,0.9479467868804932,1.97885811328888,0.289777547121048,0.8730541467666626,0.8730541467666626,0.0,166.0634765625,172.0,57684.03515625,0.0,2255.950927734375,1.0,279.4565734863281,283.1991271972656,297.8420715332031,301.6115417480469,293.1499938964844,293.1499938964844,279.75,39277.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572587966918945,1.0,0.0,0.0,3.6809139251708975,3.680938720703125,9.040753070621576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.9306640625,0.0,1592.5628662109375,1895.4371337890625,0.0,3003.298583984375,0.9147731065750122,1.0,0.0,3.0,1.0,0.0
17842320,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8727575540542603,0.4495145380496979,0.407317042350769,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.910226583480835,0.5097053050994873,0.4845353960990906,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8271874785423279,0.3799395263195038,0.2682192027568817,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8142850399017334,0.3611178696155548,0.3454025387763977,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6743388175964355,0.2029855847358703,0.932178556919098,284.8891296386719,284.95001220703125,300.0223388671875,294.8197326660156,298.0997619628906,297.175048828125,284.8917236328125,1.0,0.5685670375823975,0.4370677471160888,0.4370677471160888,1.0,1.0,-2.926805019378662,0.9479467868804932,1.97885811328888,0.289777547121048,0.8730541467666626,0.8730541467666626,0.0,166.0634765625,172.0,57684.03515625,0.0,2255.950927734375,1.0,279.4565734863281,283.1991271972656,297.8420715332031,301.6115417480469,293.1499938964844,293.1499938964844,279.75,39277.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572587966918945,1.0,0.0,0.0,3.6809139251708975,3.680938720703125,9.040753070621576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.9306640625,0.0,1592.5628662109375,1895.4371337890625,0.0,3003.298583984375,0.9147731065750122,1.0,0.0,3.0,1.0,0.0
17842380,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8685663938522339,0.4485946297645569,0.406240701675415,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.907701849937439,0.5120329260826111,0.4865280091762543,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8243139982223511,0.3803058564662933,0.26834836602211,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8113932013511658,0.3614901006221771,0.3456335365772247,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6712344288825989,0.2027354836463928,0.9308552742004396,285.0135803222656,284.95001220703125,300.05816650390625,294.7998352050781,298.1138916015625,297.18023681640625,285.0118408203125,1.0,0.5701503753662109,0.4366451203823089,0.4366451203823089,1.0,1.0,-2.9267399311065674,0.9469521045684814,1.979787826538086,0.2886122167110443,0.980569064617157,0.980569064617157,0.0,168.65274047851562,175.0,56929.7265625,0.0,2268.7734375,1.0,279.743408203125,283.3335266113281,297.7776184082031,301.4289245605469,293.1499938964844,293.1499938964844,279.45001220703125,33398.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490249514579773,1.0,0.0,0.0,3.792194366455078,3.792219400405884,9.595651135896333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.68359375,0.0,1676.9754638671875,1895.4371337890625,0.0,2926.138916015625,0.9352660179138184,1.0,0.0,3.0,1.0,0.0
17842440,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8685663938522339,0.4485946297645569,0.406240701675415,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.907701849937439,0.5120329260826111,0.4865280091762543,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8243139982223511,0.3803058564662933,0.26834836602211,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8113932013511658,0.3614901006221771,0.3456335365772247,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6712344288825989,0.2027354836463928,0.9308552742004396,285.0135803222656,284.95001220703125,300.05816650390625,294.7998352050781,298.1138916015625,297.18023681640625,285.0118408203125,1.0,0.5701503753662109,0.4366451203823089,0.4366451203823089,1.0,1.0,-2.9267399311065674,0.9469521045684814,1.979787826538086,0.2886122167110443,0.980569064617157,0.980569064617157,0.0,168.65274047851562,175.0,56929.7265625,0.0,2268.7734375,1.0,279.743408203125,283.3335266113281,297.7776184082031,301.4289245605469,293.1499938964844,293.1499938964844,279.45001220703125,33398.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490249514579773,1.0,0.0,0.0,3.792194366455078,3.792219400405884,9.595651135896333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.68359375,0.0,1676.9754638671875,1895.4371337890625,0.0,2926.138916015625,0.9352660179138184,1.0,0.0,3.0,1.0,0.0
17842500,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8665406107902527,0.4476332664489746,0.4057528972625732,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9065236449241638,0.5128449201583862,0.4875922203063965,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.822951078414917,0.3801974654197693,0.2684742212295532,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8100003004074097,0.3614406287670135,0.3458194732666015,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6697922945022583,0.2025021016597747,0.9305338859558104,284.8715515136719,284.95001220703125,300.07666015625,294.7890930175781,298.11920166015625,297.179931640625,284.8664245605469,1.0,0.5710356831550598,0.4364338219165802,0.4364338219165802,1.0,1.0,-2.92742657661438,0.9467191100120544,1.9807074069976809,0.2882316410541534,0.884875476360321,0.884875476360321,0.0,169.99008178710938,175.0,57835.31640625,0.0,2276.65380859375,1.0,279.4945068359375,283.1722412109375,297.8243103027344,301.64019775390625,293.1499938964844,293.1499938964844,279.45001220703125,37237.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556607961654663,1.0,0.0,0.0,3.767277479171753,3.767302989959717,9.469968063058332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.9326171875,0.0,1677.1593017578125,1895.4371337890625,0.0,2988.31689453125,0.9303002953529358,1.0,0.0,3.0,1.0,0.0
17842560,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8635954260826111,0.4464370608329773,0.404776930809021,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9044516682624816,0.5134517550468445,0.4882642328739166,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8208160996437073,0.3798910677433014,0.2683406174182892,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8078195452690125,0.3612165153026581,0.3457158207893371,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6676849126815796,0.2021474838256836,0.9294298887252808,284.888671875,284.95001220703125,300.09552001953125,294.77783203125,298.1230773925781,297.1774597167969,284.8915710449219,1.0,0.5718123316764832,0.4362206757068634,0.4362206757068634,1.0,1.0,-2.9254515171051025,0.9454764723777772,1.9799751043319704,0.2873996496200561,0.8708169460296631,0.8708169460296631,0.0,171.70973205566406,178.0,57473.0078125,0.0,2281.765625,1.0,279.45660400390625,283.19635009765625,297.8018798828125,301.5595703125,293.1499938964844,293.1499938964844,279.75,39317.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577975034713745,1.0,0.0,0.0,3.669912338256836,3.669937133789064,8.986791613097012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.740234375,0.0,1580.3927001953125,1895.4371337890625,0.0,3008.35009765625,0.9122875332832336,1.0,0.0,3.0,1.0,0.0
17842620,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8595899939537048,0.4455626010894775,0.4037455022335052,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.902153253555298,0.5158241987228394,0.4903025329113006,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8180269002914429,0.3803310096263885,0.2685219943523407,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.804872989654541,0.3616086542606354,0.3459702134132385,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6647450923919678,0.2019417583942413,0.9283450841903688,285.01275634765625,284.95001220703125,300.13427734375,294.7539367675781,298.13824462890625,297.1827697753906,285.0110168457031,1.0,0.5735127925872803,0.435794323682785,0.435794323682785,1.0,1.0,-2.925873041152954,0.9446613192558287,1.9812116622924805,0.2862255573272705,0.9778595566749572,0.9778595566749572,0.0,174.4095458984375,181.0,56732.98046875,0.0,2295.99072265625,1.0,279.74334716796875,283.3296203613281,297.7325439453125,301.37225341796875,293.1499938964844,293.1499938964844,279.45001220703125,33370.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497088551521301,1.0,0.0,0.0,3.783158779144287,3.7831835746765137,9.54997858571005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.1904296875,0.0,1666.0323486328125,1895.4371337890625,0.0,2932.543701171875,0.9331997632980348,1.0,0.0,3.0,1.0,0.0
17842680,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8595899939537048,0.4455626010894775,0.4037455022335052,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.902153253555298,0.5158241987228394,0.4903025329113006,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8180269002914429,0.3803310096263885,0.2685219943523407,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.804872989654541,0.3616086542606354,0.3459702134132385,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6647450923919678,0.2019417583942413,0.9283450841903688,285.01275634765625,284.95001220703125,300.13427734375,294.7539367675781,298.13824462890625,297.1827697753906,285.0110168457031,1.0,0.5735127925872803,0.435794323682785,0.435794323682785,1.0,1.0,-2.925873041152954,0.9446613192558287,1.9812116622924805,0.2862255573272705,0.9778595566749572,0.9778595566749572,0.0,174.4095458984375,181.0,56732.98046875,0.0,2295.99072265625,1.0,279.74334716796875,283.3296203613281,297.7325439453125,301.37225341796875,293.1499938964844,293.1499938964844,279.45001220703125,33370.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497088551521301,1.0,0.0,0.0,3.783158779144287,3.7831835746765137,9.54997858571005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.1904296875,0.0,1666.0323486328125,1895.4371337890625,0.0,2932.543701171875,0.9331997632980348,1.0,0.0,3.0,1.0,0.0
17842740,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8549022078514099,0.443474531173706,0.4023341238498688,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8991749882698059,0.5172536969184875,0.4920579791069031,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8146548271179199,0.3800050914287567,0.2685720920562744,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8013290166854858,0.361364334821701,0.3460759222507477,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6614131927490234,0.2013897150754928,0.9270910620689392,284.8899230957031,284.95001220703125,300.1742248535156,294.72833251953125,298.1481628417969,297.1799621582031,284.8925170898437,1.0,0.5752571821212769,0.435368001461029,0.435368001461029,1.0,1.0,-2.924974203109741,0.9433323740959167,1.98164176940918,0.2850010395050049,0.8693397641181946,0.8693397641181946,0.0,177.53857421875,184.0,57273.03125,0.0,2310.014892578125,1.0,279.45672607421875,283.1938781738281,297.75274658203125,301.49786376953125,293.1499938964844,293.1499938964844,279.75,39251.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585940599441528,1.0,0.0,0.0,3.660050630569458,3.6600751876831055,8.93855826689105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.2646484375,0.0,1568.7725830078125,1895.4371337890625,0.0,3015.81982421875,0.9101296067237854,1.0,0.0,3.0,1.0,0.0
17842800,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8549022078514099,0.443474531173706,0.4023341238498688,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8991749882698059,0.5172536969184875,0.4920579791069031,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8146548271179199,0.3800050914287567,0.2685720920562744,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8013290166854858,0.361364334821701,0.3460759222507477,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6614131927490234,0.2013897150754928,0.9270910620689392,284.8899230957031,284.95001220703125,300.1742248535156,294.72833251953125,298.1481628417969,297.1799621582031,284.8925170898437,1.0,0.5752571821212769,0.435368001461029,0.435368001461029,1.0,1.0,-2.924974203109741,0.9433323740959167,1.98164176940918,0.2850010395050049,0.8693397641181946,0.8693397641181946,0.0,177.53857421875,184.0,57273.03125,0.0,2310.014892578125,1.0,279.45672607421875,283.1938781738281,297.75274658203125,301.49786376953125,293.1499938964844,293.1499938964844,279.75,39251.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585940599441528,1.0,0.0,0.0,3.660050630569458,3.6600751876831055,8.93855826689105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.2646484375,0.0,1568.7725830078125,1895.4371337890625,0.0,3015.81982421875,0.9101296067237854,1.0,0.0,3.0,1.0,0.0
17842860,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.851174533367157,0.4426697492599487,0.4013718962669372,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.89702969789505,0.5196129083633423,0.4940922856330871,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8119990825653076,0.3805467188358307,0.2688254117965698,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7985244393348694,0.3617973029613495,0.3463705480098724,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6586808562278748,0.2012138068675995,0.9261590242385864,285.01220703125,284.95001220703125,300.2151794433594,294.7012023925781,298.1640014648437,297.1851501464844,285.01043701171875,1.0,0.5770214200019836,0.4349691271781921,0.4349691271781921,1.0,1.0,-2.925792694091797,0.9427306652069092,1.983061909675598,0.2839016318321228,0.9751051664352416,0.9751051664352416,0.0,180.2790069580078,187.0,56533.10546875,0.0,2325.148193359375,1.0,279.7432861328125,283.32550048828125,297.6801147460937,301.3076171875,293.1499938964844,293.1499938964844,279.45001220703125,33347.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505699038505554,1.0,0.0,0.0,3.774134159088135,3.774158954620361,9.504471449872652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.8046875,0.0,1655.1873779296875,1895.4371337890625,0.0,2940.608642578125,0.9311443567276,1.0,0.0,3.0,1.0,0.0
17842920,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.851174533367157,0.4426697492599487,0.4013718962669372,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.89702969789505,0.5196129083633423,0.4940922856330871,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8119990825653076,0.3805467188358307,0.2688254117965698,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7985244393348694,0.3617973029613495,0.3463705480098724,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6586808562278748,0.2012138068675995,0.9261590242385864,285.01220703125,284.95001220703125,300.2151794433594,294.7012023925781,298.1640014648437,297.1851501464844,285.01043701171875,1.0,0.5770214200019836,0.4349691271781921,0.4349691271781921,1.0,1.0,-2.925792694091797,0.9427306652069092,1.983061909675598,0.2839016318321228,0.9751051664352416,0.9751051664352416,0.0,180.2790069580078,187.0,56533.10546875,0.0,2325.148193359375,1.0,279.7432861328125,283.32550048828125,297.6801147460937,301.3076171875,293.1499938964844,293.1499938964844,279.45001220703125,33347.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505699038505554,1.0,0.0,0.0,3.774134159088135,3.774158954620361,9.504471449872652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.8046875,0.0,1655.1873779296875,1895.4371337890625,0.0,2940.608642578125,0.9311443567276,1.0,0.0,3.0,1.0,0.0
17842980,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8468073010444641,0.440651535987854,0.4000228345394134,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8942232131958008,0.5210343599319458,0.4958345890045166,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8087579607963562,0.3803282678127289,0.2689490020275116,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7951790690422058,0.3615878224372864,0.3465116024017334,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6555873155593872,0.2006899416446685,0.9250309467315674,284.8905944824219,284.95001220703125,300.2569885253906,294.6727905273437,298.1744384765625,297.18218994140625,284.8931884765625,1.0,0.5788149833679199,0.4345702528953552,0.4345702528953552,1.0,1.0,-2.9252350330352783,0.9415950775146484,1.9836398363113403,0.2827678620815277,0.8674339652061462,0.8674339652061462,0.0,183.43557739257807,175.0,57065.5703125,0.0,2339.906494140625,1.0,279.456787109375,283.1907958984375,297.69757080078125,301.4298400878906,293.1499938964844,293.1499938964844,279.75,39256.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859535276889801,1.0,0.0,0.0,3.649908781051636,3.649933338165283,8.889089713193243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.37109375,0.0,1557.4285888671875,1895.4371337890625,0.0,3024.646728515625,0.9078934192657472,1.0,0.0,3.0,1.0,0.0
17843040,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8468073010444641,0.440651535987854,0.4000228345394134,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8942232131958008,0.5210343599319458,0.4958345890045166,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8087579607963562,0.3803282678127289,0.2689490020275116,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7951790690422058,0.3615878224372864,0.3465116024017334,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6555873155593872,0.2006899416446685,0.9250309467315674,284.8905944824219,284.95001220703125,300.2569885253906,294.6727905273437,298.1744384765625,297.18218994140625,284.8931884765625,1.0,0.5788149833679199,0.4345702528953552,0.4345702528953552,1.0,1.0,-2.9252350330352783,0.9415950775146484,1.9836398363113403,0.2827678620815277,0.8674339652061462,0.8674339652061462,0.0,183.43557739257807,175.0,57065.5703125,0.0,2339.906494140625,1.0,279.456787109375,283.1907958984375,297.69757080078125,301.4298400878906,293.1499938964844,293.1499938964844,279.75,39256.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859535276889801,1.0,0.0,0.0,3.649908781051636,3.649933338165283,8.889089713193243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.37109375,0.0,1557.4285888671875,1895.4371337890625,0.0,3024.646728515625,0.9078934192657472,1.0,0.0,3.0,1.0,0.0
17843100,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8472102880477905,0.4401684701442718,0.3992465734481811,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8957343697547913,0.5221264362335205,0.4965717494487762,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8096420764923096,0.3805562853813171,0.2689139246940613,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.796056866645813,0.3617364168167114,0.346437007188797,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.656048595905304,0.2005577683448791,0.923782765865326,285.01837158203125,284.95001220703125,300.2781677246094,294.6581420898437,298.18182373046875,297.1838073730469,285.0218505859375,1.0,0.5777773857116699,0.4343708157539367,0.4343708157539367,1.0,1.0,-2.9235527515411377,0.9405033588409424,1.9830493927001955,0.2819095551967621,0.9536327123641968,0.9536327123641968,0.0,182.4919586181641,175.0,56202.9921875,0.0,2332.21630859375,1.0,279.7020874023437,283.3321838378906,297.6272277832031,301.1973571777344,293.1499938964844,293.1499938964844,279.75,34431.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853419303894043,1.0,0.0,0.0,3.69293999671936,3.6929640769958496,9.099924227484736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.65234375,0.0,1569.59765625,1895.4371337890625,0.0,2967.306640625,0.915688157081604,1.0,0.0,3.0,1.0,0.0
