time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17843160,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8498611450195312,0.4399093985557556,0.398881047964096,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8996788263320923,0.5234130024909973,0.4976346492767334,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8126469254493713,0.3809923529624939,0.2691008448600769,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7990903258323669,0.3620535731315613,0.3465882837772369,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6582545638084412,0.2005523741245269,0.9230754375457764,285.01025390625,284.95001220703125,300.2994689941406,294.64324951171875,298.190673828125,297.1874694824219,285.0084533691406,1.0,0.5761671662330627,0.4341737926006317,0.4341737926006317,1.0,1.0,-2.923945188522339,0.9401992559432985,1.9837459325790403,0.2813861668109894,0.9709200263023376,0.9709200263023376,0.0,179.8312225341797,163.0,56296.50390625,0.0,2319.64892578125,1.0,279.7430114746094,283.3203125,297.6220703125,301.2355651855469,293.1499938964844,293.1499938964844,279.45001220703125,33369.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515185713768005,1.0,0.0,0.0,3.7635090351104736,3.763533592224121,9.451031246499042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.435546875,0.0,1642.864501953125,1895.4371337890625,0.0,2949.495849609375,0.9288471937179564,1.0,0.0,3.0,1.0,0.0
17843220,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8566545248031616,0.4380277991294861,0.3972548842430115,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9097039699554444,0.5248959064483643,0.4990234375,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8200172185897827,0.3809592127799988,0.2690455317497253,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8067933320999146,0.3619236946105957,0.3463917076587677,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6640989780426025,0.2001236677169799,0.9204072952270508,284.8897705078125,284.95001220703125,300.3424072265625,294.61285400390625,298.2016296386719,297.1850891113281,284.892333984375,1.0,0.5713396668434143,0.4337797164916992,0.4337797164916992,1.0,1.0,-2.9201581478118896,0.9378535151481628,1.982304692268372,0.2797886729240417,0.8628232479095459,0.8628232479095459,0.0,172.78265380859375,151.0,56748.84765625,0.0,2277.84521484375,1.0,279.4568786621094,283.1878356933594,297.6366882324219,301.35028076171875,293.1499938964844,293.1499938964844,279.75,39405.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603069186210632,1.0,0.0,0.0,3.632632732391357,3.632657289505005,8.805140510048659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.8349609375,0.0,1539.294189453125,1895.4371337890625,0.0,3031.8837890625,0.9041890501976012,1.0,0.0,3.0,1.0,0.0
17843280,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8566545248031616,0.4380277991294861,0.3972548842430115,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9097039699554444,0.5248959064483643,0.4990234375,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8200172185897827,0.3809592127799988,0.2690455317497253,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8067933320999146,0.3619236946105957,0.3463917076587677,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6640989780426025,0.2001236677169799,0.9204072952270508,284.8897705078125,284.95001220703125,300.3424072265625,294.61285400390625,298.2016296386719,297.1850891113281,284.892333984375,1.0,0.5713396668434143,0.4337797164916992,0.4337797164916992,1.0,1.0,-2.9201581478118896,0.9378535151481628,1.982304692268372,0.2797886729240417,0.8628232479095459,0.8628232479095459,0.0,172.78265380859375,151.0,56748.84765625,0.0,2277.84521484375,1.0,279.4568786621094,283.1878356933594,297.6366882324219,301.35028076171875,293.1499938964844,293.1499938964844,279.75,39405.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603069186210632,1.0,0.0,0.0,3.632632732391357,3.632657289505005,8.805140510048659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.8349609375,0.0,1539.294189453125,1895.4371337890625,0.0,3031.8837890625,0.9041890501976012,1.0,0.0,3.0,1.0,0.0
17843340,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8677440285682678,0.437446266412735,0.3960393667221069,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9255818128585817,0.5273681282997131,0.5006784200668335,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8309230804443359,0.3818502426147461,0.269181489944458,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8178225755691528,0.3625029623508453,0.3463408946990967,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.673276960849762,0.2001229226589203,0.9179423451423644,285.0076599121094,284.95001220703125,300.3856811523437,294.5817565917969,298.2185974121094,297.1912536621094,285.0057983398437,1.0,0.5652496814727783,0.4333856403827667,0.4333856403827667,1.0,1.0,-2.9178175926208496,0.936067521572113,1.981750011444092,0.2782469391822815,0.9640236496925354,0.9640236496925354,0.0,163.2566375732422,139.0,55966.5546875,0.0,2226.34765625,1.0,279.7430725097656,283.3158264160156,297.55926513671875,301.1523132324219,293.1499938964844,293.1499938964844,279.45001220703125,33410.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851993203163147,1.0,0.0,0.0,3.746232271194458,3.7462568283081055,9.36445928800822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.099609375,0.0,1623.0008544921875,1895.4371337890625,0.0,2953.943115234375,0.924866259098053,1.0,0.0,3.0,1.0,0.0
17843400,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8677440285682678,0.437446266412735,0.3960393667221069,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9255818128585817,0.5273681282997131,0.5006784200668335,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8309230804443359,0.3818502426147461,0.269181489944458,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8178225755691528,0.3625029623508453,0.3463408946990967,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.673276960849762,0.2001229226589203,0.9179423451423644,285.0076599121094,284.95001220703125,300.3856811523437,294.5817565917969,298.2185974121094,297.1912536621094,285.0057983398437,1.0,0.5652496814727783,0.4333856403827667,0.4333856403827667,1.0,1.0,-2.9178175926208496,0.936067521572113,1.981750011444092,0.2782469391822815,0.9640236496925354,0.9640236496925354,0.0,163.2566375732422,139.0,55966.5546875,0.0,2226.34765625,1.0,279.7430725097656,283.3158264160156,297.55926513671875,301.1523132324219,293.1499938964844,293.1499938964844,279.45001220703125,33410.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851993203163147,1.0,0.0,0.0,3.746232271194458,3.7462568283081055,9.36445928800822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.099609375,0.0,1623.0008544921875,1895.4371337890625,0.0,2953.943115234375,0.924866259098053,1.0,0.0,3.0,1.0,0.0
17843460,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8811215758323669,0.4357241988182068,0.3944306373596191,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.944347083568573,0.5289288759231567,0.5020135641098022,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8438962697982788,0.3820417821407318,0.2691869139671325,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8303433060646057,0.3624828457832336,0.3461193442344665,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6844614148139954,0.1998297274112701,0.9152764678001404,284.8915405273437,284.95001220703125,300.4290466308594,294.5502319335937,298.2301940917969,297.1894836425781,284.8940734863281,1.0,0.5584477782249451,0.4330496191978454,0.4330496191978454,1.0,1.0,-2.914031982421875,0.9338557720184326,1.9801762104034424,0.2767755091190338,0.858504593372345,0.858504593372345,0.0,152.98345947265625,127.0,56394.4453125,0.0,2168.726318359375,1.0,279.45703125,283.1878662109375,297.5733642578125,301.2641296386719,293.1499938964844,293.1499938964844,279.75,39453.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860647439956665,1.0,0.0,0.0,3.610159397125244,3.610183715820313,8.69653092649969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.9677734375,0.0,1514.8489990234375,1895.4371337890625,0.0,3035.0771484375,0.8992870450019836,1.0,0.0,3.0,1.0,0.0
17843520,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8811215758323669,0.4357241988182068,0.3944306373596191,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.944347083568573,0.5289288759231567,0.5020135641098022,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8438962697982788,0.3820417821407318,0.2691869139671325,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8303433060646057,0.3624828457832336,0.3461193442344665,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6844614148139954,0.1998297274112701,0.9152764678001404,284.8915405273437,284.95001220703125,300.4290466308594,294.5502319335937,298.2301940917969,297.1894836425781,284.8940734863281,1.0,0.5584477782249451,0.4330496191978454,0.4330496191978454,1.0,1.0,-2.914031982421875,0.9338557720184326,1.9801762104034424,0.2767755091190338,0.858504593372345,0.858504593372345,0.0,152.98345947265625,127.0,56394.4453125,0.0,2168.726318359375,1.0,279.45703125,283.1878662109375,297.5733642578125,301.2641296386719,293.1499938964844,293.1499938964844,279.75,39453.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860647439956665,1.0,0.0,0.0,3.610159397125244,3.610183715820313,8.69653092649969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.9677734375,0.0,1514.8489990234375,1895.4371337890625,0.0,3035.0771484375,0.8992870450019836,1.0,0.0,3.0,1.0,0.0
17843580,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8988987803459167,0.4352647066116333,0.3932691812515259,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9663744568824768,0.531456470489502,0.5036579966545105,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8610420227050781,0.3831388056278229,0.2694189250469208,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8464620113372803,0.3631526231765747,0.3460896611213684,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6989324688911438,0.1999441385269165,0.9130211472511292,285.0071716308594,284.95001220703125,300.4723815917969,294.5185241699219,298.2475280761719,297.1960144042969,285.0053100585937,1.0,0.5512304902076721,0.4327136278152466,0.4327136278152466,1.0,1.0,-2.9121365547180176,0.932366907596588,1.9797697067260744,0.2755283713340759,0.9584980010986328,0.9584980010986328,0.0,141.6548309326172,115.0,55638.82421875,0.0,2109.224365234375,1.0,279.7429504394531,283.3133239746094,297.49566650390625,301.0673828125,293.1499938964844,293.1499938964844,279.45001220703125,33364.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522582650184631,1.0,0.0,0.0,3.726772785186768,3.726797103881836,9.267425866710256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.4541015625,0.0,1600.139404296875,1895.4371337890625,0.0,2956.426513671875,0.9204382300376892,1.0,0.0,3.0,1.0,0.0
17843640,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8988987803459167,0.4352647066116333,0.3932691812515259,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9663744568824768,0.531456470489502,0.5036579966545105,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8610420227050781,0.3831388056278229,0.2694189250469208,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8464620113372803,0.3631526231765747,0.3460896611213684,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6989324688911438,0.1999441385269165,0.9130211472511292,285.0071716308594,284.95001220703125,300.4723815917969,294.5185241699219,298.2475280761719,297.1960144042969,285.0053100585937,1.0,0.5512304902076721,0.4327136278152466,0.4327136278152466,1.0,1.0,-2.9121365547180176,0.932366907596588,1.9797697067260744,0.2755283713340759,0.9584980010986328,0.9584980010986328,0.0,141.6548309326172,115.0,55638.82421875,0.0,2109.224365234375,1.0,279.7429504394531,283.3133239746094,297.49566650390625,301.0673828125,293.1499938964844,293.1499938964844,279.45001220703125,33364.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522582650184631,1.0,0.0,0.0,3.726772785186768,3.726797103881836,9.267425866710256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.4541015625,0.0,1600.139404296875,1895.4371337890625,0.0,2956.426513671875,0.9204382300376892,1.0,0.0,3.0,1.0,0.0
17843700,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9094642996788024,0.4345565736293793,0.3927220702171325,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9776523113250732,0.5323445796966553,0.5045186877250671,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8712232112884521,0.3834112882614136,0.2695952951908111,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.856012225151062,0.3632555305957794,0.3461337089538574,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7072950601577759,0.1998974084854126,0.9121828079223632,284.86895751953125,284.95001220703125,300.4939880371094,294.5026550292969,298.2540283203125,297.1961669921875,284.8644714355469,1.0,0.5475832223892212,0.4325456023216247,0.4325456023216247,1.0,1.0,-2.911776065826416,0.9318283200263976,1.979947805404663,0.275179386138916,0.8636667132377625,0.8636667132377625,0.0,135.87432861328125,115.0,56453.3828125,0.0,2079.9072265625,1.0,279.4960327148437,283.15753173828125,297.53765869140625,301.2681579589844,293.1499938964844,293.1499938964844,279.45001220703125,37666.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588883280754089,1.0,0.0,0.0,3.6923792362213135,3.69240403175354,9.0971616373281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.76171875,0.0,1593.4464111328125,1895.4371337890625,0.0,3018.57958984375,0.9136193990707396,1.0,0.0,3.0,1.0,0.0
17843760,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9205899238586426,0.4336630702018738,0.3917246162891388,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9877439737319946,0.5330525040626526,0.5049858093261719,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8814179301261902,0.3835256695747375,0.2695290446281433,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8656463623046875,0.3632099032402038,0.3459006547927856,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7152162194252014,0.1997505873441696,0.9106143116950988,284.8933410644531,284.95001220703125,300.5155029296875,294.48681640625,298.25909423828125,297.1943359375,284.8959045410156,1.0,0.5437677502632141,0.4323888421058655,0.4323888421058655,1.0,1.0,-2.908895969390869,0.9303678274154664,1.9785280227661133,0.2744435667991638,0.8550015687942505,0.8550015687942505,0.0,130.38424682617188,103.0,56063.9609375,0.0,2047.8277587890625,1.0,279.4573974609375,283.1876220703125,297.5099792480469,301.17938232421875,293.1499938964844,293.1499938964844,279.75,39431.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609259128570557,1.0,0.0,0.0,3.589661836624145,3.5896859169006348,8.59805822983617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.86474609375,0.0,1492.320556640625,1895.4371337890625,0.0,3037.68896484375,0.894746720790863,1.0,0.0,3.0,1.0,0.0
17843820,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9434598684310912,0.4332370460033417,0.3907103836536407,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.5360703468322754,0.496313601732254,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9020693898200988,0.384751409292221,0.2699356377124786,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8852732181549072,0.363890141248703,0.3459937274456024,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.729794442653656,0.1998999565839767,0.9090412259101868,284.9990234375,284.95001220703125,300.5581970214844,294.4554138183594,298.2763671875,297.2023010253906,284.9954528808594,1.0,0.5354542136192322,0.4320753514766693,0.4320753514766693,1.0,1.0,-2.893645763397217,0.9238392114639282,1.969806671142578,0.2719954252243042,0.9479169249534608,0.9479169249534608,0.0,120.53727722167967,91.0,55169.48828125,0.0,1975.4534912109373,1.0,279.7427978515625,283.3041381835937,297.4321594238281,300.9809875488281,293.1499938964844,293.1499938964844,279.45001220703125,33454.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524948954582214,1.0,0.0,0.0,3.70675539970398,3.706779718399048,9.16813860385446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.44140625,0.0,1577.8902587890625,1895.4371337890625,0.0,2958.64404296875,0.9158786535263062,1.0,0.0,3.0,1.0,0.0
17843880,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9434598684310912,0.4332370460033417,0.3907103836536407,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.5360703468322754,0.496313601732254,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9020693898200988,0.384751409292221,0.2699356377124786,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8852732181549072,0.363890141248703,0.3459937274456024,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.729794442653656,0.1998999565839767,0.9090412259101868,284.9990234375,284.95001220703125,300.5581970214844,294.4554138183594,298.2763671875,297.2023010253906,284.9954528808594,1.0,0.5354542136192322,0.4320753514766693,0.4320753514766693,1.0,1.0,-2.893645763397217,0.9238392114639282,1.969806671142578,0.2719954252243042,0.9479169249534608,0.9479169249534608,0.0,120.53727722167967,91.0,55169.48828125,0.0,1975.4534912109373,1.0,279.7427978515625,283.3041381835937,297.4321594238281,300.9809875488281,293.1499938964844,293.1499938964844,279.45001220703125,33454.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524948954582214,1.0,0.0,0.0,3.70675539970398,3.706779718399048,9.16813860385446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.44140625,0.0,1577.8902587890625,1895.4371337890625,0.0,2958.64404296875,0.9158786535263062,1.0,0.0,3.0,1.0,0.0
17843940,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9621502161026,0.4315284788608551,0.3892177939414978,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.5419923067092896,0.4683845043182373,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9219254851341248,0.3851329386234283,0.2701620459556579,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9029311537742616,0.3638379871845245,0.3458645641803741,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7425420880317688,0.1996628642082214,0.9071586728096008,284.8820495605469,284.95001220703125,300.6003112792969,294.424560546875,298.29913330078125,297.2207336425781,284.8836975097656,1.0,0.5252416729927063,0.4317618310451507,0.4317618310451507,1.0,1.0,-2.8584892749786377,0.9098718166351318,1.948617577552796,0.2657715380191803,0.8328489661216736,0.8328489661216736,0.0,112.00296783447266,94.0,54952.4921875,0.0,1875.2520751953125,1.0,279.45806884765625,283.1873474121094,297.4387512207031,301.0492553710937,293.1499938964844,293.1499938964844,279.75,40499.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595707416534424,1.0,0.0,0.0,3.519967794418335,3.519991397857666,8.267433599939977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.08251953125,0.0,1425.7225341796875,1895.4371337890625,0.0,3024.979248046875,0.8802188634872437,1.0,0.0,3.0,1.0,0.0
17844000,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9621502161026,0.4315284788608551,0.3892177939414978,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.5419923067092896,0.4683845043182373,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9219254851341248,0.3851329386234283,0.2701620459556579,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9029311537742616,0.3638379871845245,0.3458645641803741,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7425420880317688,0.1996628642082214,0.9071586728096008,284.8820495605469,284.95001220703125,300.6003112792969,294.424560546875,298.29913330078125,297.2207336425781,284.8836975097656,1.0,0.5252416729927063,0.4317618310451507,0.4317618310451507,1.0,1.0,-2.8584892749786377,0.9098718166351318,1.948617577552796,0.2657715380191803,0.8328489661216736,0.8328489661216736,0.0,112.00296783447266,94.0,54952.4921875,0.0,1875.2520751953125,1.0,279.45806884765625,283.1873474121094,297.4387512207031,301.0492553710937,293.1499938964844,293.1499938964844,279.75,40499.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595707416534424,1.0,0.0,0.0,3.519967794418335,3.519991397857666,8.267433599939977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.08251953125,0.0,1425.7225341796875,1895.4371337890625,0.0,3024.979248046875,0.8802188634872437,1.0,0.0,3.0,1.0,0.0
17844060,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9741422533988952,0.431091159582138,0.3883637189865112,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.5509458780288696,0.4501141011714935,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9370895624160768,0.3864471018314361,0.2707553803920746,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9164289832115172,0.364488810300827,0.3461013734340668,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7518745064735413,0.1999057680368423,0.9067147970199584,284.98590087890625,284.95001220703125,300.64166259765625,294.39453125,298.3364562988281,297.258056640625,284.98492431640625,1.0,0.5191835165023804,0.4318993687629699,0.4318993687629699,1.0,1.0,-2.83594298362732,0.9016699194908142,1.9342730045318604,0.2623896896839142,0.9138941764831544,0.9138941764831544,0.0,106.66478729248048,112.0,53903.0859375,0.0,1813.865478515625,1.0,279.7413024902344,283.3084716796875,297.35943603515625,300.82623291015625,293.1499938964844,293.1499938964844,279.45001220703125,34181.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485130667686462,1.0,0.0,0.0,3.612096786499024,3.612120151519776,8.705868026481767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.3984375,0.0,1477.9407958984375,1895.4371337890625,0.0,2921.345947265625,0.8954501152038574,1.0,0.0,3.0,1.0,0.0
17844120,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9741422533988952,0.431091159582138,0.3883637189865112,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.5509458780288696,0.4501141011714935,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9370895624160768,0.3864471018314361,0.2707553803920746,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9164289832115172,0.364488810300827,0.3461013734340668,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7518745064735413,0.1999057680368423,0.9067147970199584,284.98590087890625,284.95001220703125,300.64166259765625,294.39453125,298.3364562988281,297.258056640625,284.98492431640625,1.0,0.5191835165023804,0.4318993687629699,0.4318993687629699,1.0,1.0,-2.83594298362732,0.9016699194908142,1.9342730045318604,0.2623896896839142,0.9138941764831544,0.9138941764831544,0.0,106.66478729248048,112.0,53903.0859375,0.0,1813.865478515625,1.0,279.7413024902344,283.3084716796875,297.35943603515625,300.82623291015625,293.1499938964844,293.1499938964844,279.45001220703125,34181.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485130667686462,1.0,0.0,0.0,3.612096786499024,3.612120151519776,8.705868026481767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.3984375,0.0,1477.9407958984375,1895.4371337890625,0.0,2921.345947265625,0.8954501152038574,1.0,0.0,3.0,1.0,0.0
17844180,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9703921675682068,0.4297160506248474,0.387382447719574,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.557906985282898,0.4544349014759063,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.93452250957489,0.3871996402740478,0.2714207172393799,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9134336113929749,0.364646852016449,0.3464273810386657,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7497824430465698,0.1999647915363311,0.9075078368186952,284.91180419921875,284.95001220703125,300.6820678710937,294.36553955078125,298.3653869628906,297.2806091308594,284.9135437011719,1.0,0.521445631980896,0.4320369064807892,0.4320369064807892,1.0,1.0,-2.8420681953430176,0.904319941997528,1.9377483129501345,0.2633916139602661,0.8356552720069885,0.8356552720069885,0.0,107.92414855957033,130.0,54382.2890625,0.0,1829.55029296875,1.0,279.4587707519531,283.2173156738281,297.37896728515625,300.93218994140625,293.1499938964844,293.1499938964844,279.75,39111.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551054000854492,1.0,0.0,0.0,3.4578025341033936,3.457825183868408,7.977993163876818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.93603515625,0.0,1351.7220458984375,1895.4371337890625,0.0,2983.110107421875,0.8657631874084473,1.0,0.0,3.0,1.0,0.0
17844240,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9703921675682068,0.4297160506248474,0.387382447719574,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.557906985282898,0.4544349014759063,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.93452250957489,0.3871996402740478,0.2714207172393799,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9134336113929749,0.364646852016449,0.3464273810386657,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7497824430465698,0.1999647915363311,0.9075078368186952,284.91180419921875,284.95001220703125,300.6820678710937,294.36553955078125,298.3653869628906,297.2806091308594,284.9135437011719,1.0,0.521445631980896,0.4320369064807892,0.4320369064807892,1.0,1.0,-2.8420681953430176,0.904319941997528,1.9377483129501345,0.2633916139602661,0.8356552720069885,0.8356552720069885,0.0,107.92414855957033,130.0,54382.2890625,0.0,1829.55029296875,1.0,279.4587707519531,283.2173156738281,297.37896728515625,300.93218994140625,293.1499938964844,293.1499938964844,279.75,39111.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551054000854492,1.0,0.0,0.0,3.4578025341033936,3.457825183868408,7.977993163876818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.93603515625,0.0,1351.7220458984375,1895.4371337890625,0.0,2983.110107421875,0.8657631874084473,1.0,0.0,3.0,1.0,0.0
17844300,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9640771746635436,0.4295390546321869,0.387045294046402,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.5602602958679199,0.4630540013313293,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9282835125923156,0.3879360556602478,0.271844744682312,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9073461294174194,0.3649944067001343,0.3466801047325134,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7455031275749207,0.2001270502805709,0.9082347750663756,285.0316467285156,284.95001220703125,300.70184326171875,294.3515319824219,298.376220703125,297.28582763671875,285.03497314453125,1.0,0.5248221755027771,0.4321056604385376,0.4321056604385376,1.0,1.0,-2.8536977767944336,0.908872365951538,1.9448254108428955,0.2652668356895447,0.9218654036521912,0.9218654036521912,0.0,110.4684829711914,130.0,53872.078125,0.0,1860.22021484375,1.0,279.6972961425781,283.3454284667969,297.3156433105469,300.7268371582031,293.1499938964844,293.1499938964844,279.75,33623.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488203287124634,1.0,0.0,0.0,3.522921800613404,3.522944211959839,8.281315331259975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.560546875,0.0,1379.1715087890625,1895.4371337890625,0.0,2924.222900390625,0.8771777749061584,1.0,0.0,3.0,1.0,0.0
17844360,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9560643434524536,0.4294928014278412,0.3871089816093445,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.5617830753326416,0.4743461310863495,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.920512318611145,0.3888178765773773,0.2725200355052948,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9002121686935425,0.365456610918045,0.3472062051296234,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7402603626251221,0.2003489583730697,0.90971702337265,285.0249938964844,284.95001220703125,300.7213439941406,294.3379211425781,298.3837890625,297.2864685058594,285.0238037109375,1.0,0.5294445157051086,0.4320078790187835,0.4320078790187835,1.0,1.0,-2.870563268661499,0.9150331020355223,1.955530285835266,0.2676124274730682,0.944528579711914,0.944528579711914,0.0,113.92862701416016,148.0,54270.5703125,0.0,1903.98779296875,1.0,279.7416381835937,283.3309326171875,297.31793212890625,300.7873840332031,293.1499938964844,293.1499938964844,279.45001220703125,32347.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473516702651978,1.0,0.0,0.0,3.615751028060913,3.615773916244507,8.723490623196994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.947265625,0.0,1468.32275390625,1895.4371337890625,0.0,2910.47265625,0.894889235496521,1.0,0.0,3.0,1.0,0.0
17844420,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9325175285339355,0.428056538105011,0.386443555355072,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.5609464645385742,0.5060282349586487,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9001354575157166,0.3896386325359344,0.2735057175159454,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8810500502586365,0.3655844032764435,0.3478581011295318,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7260568141937256,0.2002437561750412,0.9115370512008668,284.9217529296875,284.95001220703125,300.75933837890625,294.3119201660156,298.3814697265625,297.26202392578125,284.9244384765625,1.0,0.541403591632843,0.4318122863769531,0.4318122863769531,1.0,1.0,-2.9119911193847656,0.9301717281341552,1.9818193912506104,0.2735141813755035,0.8651503920555115,0.8651503920555115,0.0,123.80331420898438,151.0,55532.68359375,0.0,2020.364501953125,1.0,279.457763671875,283.2010803222656,297.3500671386719,300.9657897949219,293.1499938964844,293.1499938964844,279.75,37578.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590531945228577,1.0,0.0,0.0,3.544252634048462,3.5442757606506348,8.381902603105118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.08251953125,0.0,1430.142333984375,1895.4371337890625,0.0,3020.12548828125,0.8833581805229187,1.0,0.0,3.0,1.0,0.0
17844480,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9325175285339355,0.428056538105011,0.386443555355072,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.5609464645385742,0.5060282349586487,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9001354575157166,0.3896386325359344,0.2735057175159454,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8810500502586365,0.3655844032764435,0.3478581011295318,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7260568141937256,0.2002437561750412,0.9115370512008668,284.9217529296875,284.95001220703125,300.75933837890625,294.3119201660156,298.3814697265625,297.26202392578125,284.9244384765625,1.0,0.541403591632843,0.4318122863769531,0.4318122863769531,1.0,1.0,-2.9119911193847656,0.9301717281341552,1.9818193912506104,0.2735141813755035,0.8651503920555115,0.8651503920555115,0.0,123.80331420898438,151.0,55532.68359375,0.0,2020.364501953125,1.0,279.457763671875,283.2010803222656,297.3500671386719,300.9657897949219,293.1499938964844,293.1499938964844,279.75,37578.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590531945228577,1.0,0.0,0.0,3.544252634048462,3.5442757606506348,8.381902603105118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.08251953125,0.0,1430.142333984375,1895.4371337890625,0.0,3020.12548828125,0.8833581805229187,1.0,0.0,3.0,1.0,0.0
17844540,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9142526984214784,0.4276514053344726,0.3860739767551422,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9988718628883362,0.5583210587501526,0.5294926166534424,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8860108852386475,0.3911717534065246,0.2746163308620453,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8668738603591919,0.3662416338920593,0.3485835194587707,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7149300575256348,0.200270414352417,0.912666916847229,285.03564453125,284.95001220703125,300.7958374023437,294.287841796875,298.3749694824219,297.23291015625,285.0334777832031,1.0,0.5504801869392395,0.4316166937351227,0.4316166937351227,1.0,1.0,-2.943577289581299,0.9415454268455504,2.0020318031311035,0.2782639563083648,0.982875406742096,0.982875406742096,0.0,132.25802612304688,154.0,55438.07421875,0.0,2115.6494140625,1.0,279.7427062988281,283.3143920898437,297.2832946777344,300.82891845703125,293.1499938964844,293.1499938964844,279.45001220703125,31974.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545169830322266,1.0,0.0,0.0,3.713222026824951,3.713245868682861,9.200153954225244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.4560546875,0.0,1574.006591796875,1895.4371337890625,0.0,2977.594970703125,0.9164624810218812,1.0,0.0,3.0,1.0,0.0
17844600,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9142526984214784,0.4276514053344726,0.3860739767551422,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9988718628883362,0.5583210587501526,0.5294926166534424,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8860108852386475,0.3911717534065246,0.2746163308620453,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8668738603591919,0.3662416338920593,0.3485835194587707,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7149300575256348,0.200270414352417,0.912666916847229,285.03564453125,284.95001220703125,300.7958374023437,294.287841796875,298.3749694824219,297.23291015625,285.0334777832031,1.0,0.5504801869392395,0.4316166937351227,0.4316166937351227,1.0,1.0,-2.943577289581299,0.9415454268455504,2.0020318031311035,0.2782639563083648,0.982875406742096,0.982875406742096,0.0,132.25802612304688,154.0,55438.07421875,0.0,2115.6494140625,1.0,279.7427062988281,283.3143920898437,297.2832946777344,300.82891845703125,293.1499938964844,293.1499938964844,279.45001220703125,31974.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545169830322266,1.0,0.0,0.0,3.713222026824951,3.713245868682861,9.200153954225244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.4560546875,0.0,1574.006591796875,1895.4371337890625,0.0,2977.594970703125,0.9164624810218812,1.0,0.0,3.0,1.0,0.0
17844660,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8938692212104797,0.4258168637752533,0.3851905465126037,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9821221232414246,0.556531548500061,0.5280027985572815,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8687227964401245,0.3916869461536407,0.2754866778850555,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8499845862388611,0.3660427629947662,0.3490509986877441,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6999941468238831,0.199720486998558,0.9128888845443726,284.88836669921875,284.95001220703125,300.8306884765625,294.2659912109375,298.36553955078125,297.20733642578125,284.8907775878906,1.0,0.5561795234680176,0.4304943382740021,0.4304943382740021,1.0,1.0,-2.942388772964477,0.9384767413139344,2.0039119720458984,0.2757940292358398,0.865303099155426,0.865303099155426,0.0,142.0994110107422,157.0,56068.60546875,0.0,2163.173095703125,1.0,279.4568176269531,283.1557312011719,297.3037414550781,300.9705810546875,293.1499938964844,293.1499938964844,279.75,38746.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662492632865906,1.0,0.0,0.0,3.620251655578613,3.6202759742736816,8.745221862227481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.0712890625,0.0,1520.7083740234375,1895.4371337890625,0.0,3087.625,0.9005792737007141,1.0,0.0,3.0,1.0,0.0
17844720,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8938692212104797,0.4258168637752533,0.3851905465126037,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9821221232414246,0.556531548500061,0.5280027985572815,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8687227964401245,0.3916869461536407,0.2754866778850555,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8499845862388611,0.3660427629947662,0.3490509986877441,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6999941468238831,0.199720486998558,0.9128888845443726,284.88836669921875,284.95001220703125,300.8306884765625,294.2659912109375,298.36553955078125,297.20733642578125,284.8907775878906,1.0,0.5561795234680176,0.4304943382740021,0.4304943382740021,1.0,1.0,-2.942388772964477,0.9384767413139344,2.0039119720458984,0.2757940292358398,0.865303099155426,0.865303099155426,0.0,142.0994110107422,157.0,56068.60546875,0.0,2163.173095703125,1.0,279.4568176269531,283.1557312011719,297.3037414550781,300.9705810546875,293.1499938964844,293.1499938964844,279.75,38746.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662492632865906,1.0,0.0,0.0,3.620251655578613,3.6202759742736816,8.745221862227481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.0712890625,0.0,1520.7083740234375,1895.4371337890625,0.0,3087.625,0.9005792737007141,1.0,0.0,3.0,1.0,0.0
17844780,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8824785947799683,0.4252040386199951,0.384524941444397,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9718419909477234,0.5576815605163574,0.5287003517150879,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.859446108341217,0.393076628446579,0.276422768831253,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8407070636749268,0.3665003776550293,0.3494981229305267,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6910665035247803,0.1995311677455902,0.9125372767448424,285.0054016113281,284.95001220703125,300.8637084960937,294.2466125488281,298.37091064453125,297.2043762207031,285.00360107421875,1.0,0.5601927638053894,0.4293719828128814,0.4293719828128814,1.0,1.0,-2.943657875061035,0.9362812638282776,2.0073766708374023,0.2732358276844024,0.9644848108291626,0.9644848108291626,0.0,148.47955322265625,160.0,55337.078125,0.0,2197.416259765625,1.0,279.7430114746094,283.2834777832031,297.2273254394531,300.7755432128906,293.1499938964844,293.1499938964844,279.45001220703125,33228.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584769368171692,1.0,0.0,0.0,3.7378334999084473,3.737858057022095,9.32251793983596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.3173828125,0.0,1611.8677978515625,1895.4371337890625,0.0,3014.72119140625,0.9228413105010986,1.0,0.0,3.0,1.0,0.0
17844840,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8824785947799683,0.4252040386199951,0.384524941444397,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9718419909477234,0.5576815605163574,0.5287003517150879,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.859446108341217,0.393076628446579,0.276422768831253,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8407070636749268,0.3665003776550293,0.3494981229305267,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6910665035247803,0.1995311677455902,0.9125372767448424,285.0054016113281,284.95001220703125,300.8637084960937,294.2466125488281,298.37091064453125,297.2043762207031,285.00360107421875,1.0,0.5601927638053894,0.4293719828128814,0.4293719828128814,1.0,1.0,-2.943657875061035,0.9362812638282776,2.0073766708374023,0.2732358276844024,0.9644848108291626,0.9644848108291626,0.0,148.47955322265625,160.0,55337.078125,0.0,2197.416259765625,1.0,279.7430114746094,283.2834777832031,297.2273254394531,300.7755432128906,293.1499938964844,293.1499938964844,279.45001220703125,33228.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584769368171692,1.0,0.0,0.0,3.7378334999084473,3.737858057022095,9.32251793983596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.3173828125,0.0,1611.8677978515625,1895.4371337890625,0.0,3014.72119140625,0.9228413105010986,1.0,0.0,3.0,1.0,0.0
17844900,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8783213496208191,0.4244718849658966,0.3842496275901794,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9681296348571776,0.558146059513092,0.5294342041015625,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8562763333320618,0.393501877784729,0.2769452333450317,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8374515771865845,0.3665200173854828,0.3497842252254486,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6878535747528076,0.1993489265441894,0.9126096963882446,284.866943359375,284.95001220703125,300.8794860839844,294.23797607421875,298.3724670410156,297.20166015625,284.8623962402344,1.0,0.5619013905525208,0.4288108050823211,0.4288108050823211,1.0,1.0,-2.945273160934448,0.9355382919311525,2.009734869003296,0.2721981704235077,0.8688436150550842,0.8688436150550842,0.0,150.99496459960938,160.0,56202.73046875,0.0,2212.86279296875,1.0,279.4957580566406,283.1268920898437,297.2743530273437,300.98199462890625,293.1499938964844,293.1499938964844,279.45001220703125,37466.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651198744773865,1.0,0.0,0.0,3.707101345062256,3.7071261405944815,9.16984902232798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.7666015625,0.0,1608.775146484375,1895.4371337890625,0.0,3077.0302734375,0.9168171882629396,1.0,0.0,3.0,1.0,0.0
17844960,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8737300038337708,0.4235594272613525,0.383536696434021,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9639756083488464,0.5584967732429504,0.5298506021499634,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8527653813362122,0.3937775194644928,0.2772212922573089,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8338976502418518,0.3663928806781769,0.349789947271347,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6843460202217102,0.1990708261728286,0.9119442105293274,284.88995361328125,284.95001220703125,300.89471435546875,294.23004150390625,298.37384033203125,297.19744873046875,284.8929138183594,1.0,0.5633330345153809,0.4286574423313141,0.4286574423313141,1.0,1.0,-2.944457769393921,0.934801697731018,2.0096559524536133,0.2716743350028991,0.8583425283432007,0.8583425283432007,0.0,153.5700225830078,163.0,55848.88671875,0.0,2224.37451171875,1.0,279.4570617675781,283.15582275390625,297.253662109375,300.9022521972656,293.1499938964844,293.1499938964844,279.75,39417.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671354651451111,1.0,0.0,0.0,3.605704069137573,3.6057283878326416,8.675079925524187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.3115234375,0.0,1509.69970703125,1895.4371337890625,0.0,3095.938720703125,0.8982028961181641,1.0,0.0,3.0,1.0,0.0
