time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17845020,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8678750991821289,0.4231662452220917,0.3829933702945709,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9588672518730164,0.5605219602584839,0.5315626263618469,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8486888408660889,0.3954102694988251,0.2782588303089142,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8294510841369629,0.3670008480548858,0.3502812683582306,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6797872185707092,0.1990261226892471,0.9117581248283386,285.00958251953125,284.95001220703125,300.9235534667969,294.2165832519531,298.3851623535156,297.2015991210937,285.0079040527344,1.0,0.5660122036933899,0.4283507168292999,0.4283507168292999,1.0,1.0,-2.947468042373657,0.9351996183395386,2.012268543243408,0.2712796032428741,0.9613792300224304,0.9613792300224304,0.0,157.3520050048828,166.0,55196.33203125,0.0,2248.659423828125,1.0,279.742919921875,283.2844543457031,297.1915283203125,300.7257385253906,293.1499938964844,293.1499938964844,279.45001220703125,33238.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582466840744019,1.0,0.0,0.0,3.7271053791046143,3.727129459381104,9.269079441764916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.6767578125,0.0,1599.559326171875,1895.4371337890625,0.0,3012.56201171875,0.9204443693161012,1.0,0.0,3.0,1.0,0.0
17845080,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8678750991821289,0.4231662452220917,0.3829933702945709,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9588672518730164,0.5605219602584839,0.5315626263618469,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8486888408660889,0.3954102694988251,0.2782588303089142,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8294510841369629,0.3670008480548858,0.3502812683582306,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6797872185707092,0.1990261226892471,0.9117581248283386,285.00958251953125,284.95001220703125,300.9235534667969,294.2165832519531,298.3851623535156,297.2015991210937,285.0079040527344,1.0,0.5660122036933899,0.4283507168292999,0.4283507168292999,1.0,1.0,-2.947468042373657,0.9351996183395386,2.012268543243408,0.2712796032428741,0.9613792300224304,0.9613792300224304,0.0,157.3520050048828,166.0,55196.33203125,0.0,2248.659423828125,1.0,279.742919921875,283.2844543457031,297.1915283203125,300.7257385253906,293.1499938964844,293.1499938964844,279.45001220703125,33238.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582466840744019,1.0,0.0,0.0,3.7271053791046143,3.727129459381104,9.269079441764916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.6767578125,0.0,1599.559326171875,1895.4371337890625,0.0,3012.56201171875,0.9204443693161012,1.0,0.0,3.0,1.0,0.0
17845140,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.862045407295227,0.4216536283493042,0.3820829093456268,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9536938071250916,0.5616084933280945,0.533008873462677,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8447100520133972,0.396282285451889,0.2791440784931183,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8251055479049683,0.3669919073581695,0.3506203889846802,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6754029989242554,0.1986695080995559,0.9114117622375488,284.8952941894531,284.95001220703125,300.95001220703125,294.2065124511719,298.3897705078125,297.1972351074219,284.8977355957031,1.0,0.5684509873390198,0.4280440211296081,0.4280440211296081,1.0,1.0,-2.9491748809814453,0.93509703874588,2.01407790184021,0.2708435952663421,0.8594586253166199,0.8594586253166199,0.0,161.0830535888672,169.0,55783.61328125,0.0,2270.42431640625,1.0,279.4571228027344,283.1566467285156,297.2288818359375,300.8690185546875,293.1499938964844,293.1499938964844,279.75,39169.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667699098587036,1.0,0.0,0.0,3.601389646530152,3.6014137268066406,8.654331509205804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.60595703125,0.0,1503.1541748046875,1895.4371337890625,0.0,3092.50927734375,0.8971230983734131,1.0,0.0,3.0,1.0,0.0
17845200,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.862045407295227,0.4216536283493042,0.3820829093456268,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9536938071250916,0.5616084933280945,0.533008873462677,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8447100520133972,0.396282285451889,0.2791440784931183,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8251055479049683,0.3669919073581695,0.3506203889846802,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6754029989242554,0.1986695080995559,0.9114117622375488,284.8952941894531,284.95001220703125,300.95001220703125,294.2065124511719,298.3897705078125,297.1972351074219,284.8977355957031,1.0,0.5684509873390198,0.4280440211296081,0.4280440211296081,1.0,1.0,-2.9491748809814453,0.93509703874588,2.01407790184021,0.2708435952663421,0.8594586253166199,0.8594586253166199,0.0,161.0830535888672,169.0,55783.61328125,0.0,2270.42431640625,1.0,279.4571228027344,283.1566467285156,297.2288818359375,300.8690185546875,293.1499938964844,293.1499938964844,279.75,39169.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667699098587036,1.0,0.0,0.0,3.601389646530152,3.6014137268066406,8.654331509205804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.60595703125,0.0,1503.1541748046875,1895.4371337890625,0.0,3092.50927734375,0.8971230983734131,1.0,0.0,3.0,1.0,0.0
17845260,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8667079210281372,0.425409197807312,0.3842842876911163,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.960249662399292,0.5679516792297363,0.5377148985862732,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.85074383020401,0.4023102521896362,0.2824374437332153,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8303936123847961,0.3720438182353973,0.3541723787784576,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6819418668746948,0.2033897191286087,0.926737666130066,285.0400695800781,284.95001220703125,300.9741516113281,294.1976013183594,298.43023681640625,297.24334716796875,285.0395812988281,1.0,0.5725744962692261,0.4276353120803833,0.4276353120803833,1.0,1.0,-2.984082698822021,0.9471687078475952,2.036914110183716,0.2744962573051452,0.9889231324195862,0.9889231324195862,0.0,160.24569702148438,172.0,55733.1796875,0.0,2328.41015625,1.0,279.7429504394531,283.30035400390625,297.17779541015625,300.7284851074219,293.1499938964844,293.1499938964844,279.45001220703125,32406.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858753502368927,1.0,0.0,0.0,3.745970964431762,3.745995283126831,9.36315245780861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.8740234375,0.0,1614.9925537109375,1895.4371337890625,0.0,3017.31494140625,0.9243056178092957,1.0,0.0,3.0,1.0,0.0
17845320,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8667079210281372,0.425409197807312,0.3842842876911163,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.960249662399292,0.5679516792297363,0.5377148985862732,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.85074383020401,0.4023102521896362,0.2824374437332153,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8303936123847961,0.3720438182353973,0.3541723787784576,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6819418668746948,0.2033897191286087,0.926737666130066,285.0400695800781,284.95001220703125,300.9741516113281,294.1976013183594,298.43023681640625,297.24334716796875,285.0395812988281,1.0,0.5725744962692261,0.4276353120803833,0.4276353120803833,1.0,1.0,-2.984082698822021,0.9471687078475952,2.036914110183716,0.2744962573051452,0.9889231324195862,0.9889231324195862,0.0,160.24569702148438,172.0,55733.1796875,0.0,2328.41015625,1.0,279.7429504394531,283.30035400390625,297.17779541015625,300.7284851074219,293.1499938964844,293.1499938964844,279.45001220703125,32406.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858753502368927,1.0,0.0,0.0,3.745970964431762,3.745995283126831,9.36315245780861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.8740234375,0.0,1614.9925537109375,1895.4371337890625,0.0,3017.31494140625,0.9243056178092957,1.0,0.0,3.0,1.0,0.0
17845380,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8666878342628479,0.4259337782859802,0.3854784667491913,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9616100192070008,0.5713611245155334,0.5416280627250671,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.852559506893158,0.4055928885936737,0.2852090001106262,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8317549228668213,0.3745646774768829,0.3571741580963135,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.684970498085022,0.2060914635658264,0.9413274526596068,284.91241455078125,284.95001220703125,300.9961853027344,294.1873779296875,298.4476318359375,297.2575378417969,284.9145812988281,1.0,0.5775715708732605,0.4272266030311584,0.4272266030311584,1.0,1.0,-3.0147225856781006,0.9575436115264891,2.057178974151612,0.2782489061355591,0.8978962302207947,0.8978962302207947,0.0,162.1119842529297,175.0,57175.4609375,0.0,2393.586669921875,1.0,279.4564514160156,283.1448059082031,297.2283630371094,300.9429931640625,293.1499938964844,293.1499938964844,279.75,37335.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709974884986877,1.0,0.0,0.0,3.703279972076416,3.7033047676086426,9.150954838332837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.912109375,0.0,1603.395263671875,1895.4371337890625,0.0,3132.167724609375,0.9181612133979796,1.0,0.0,3.0,1.0,0.0
17845440,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8666878342628479,0.4259337782859802,0.3854784667491913,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9616100192070008,0.5713611245155334,0.5416280627250671,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.852559506893158,0.4055928885936737,0.2852090001106262,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8317549228668213,0.3745646774768829,0.3571741580963135,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.684970498085022,0.2060914635658264,0.9413274526596068,284.91241455078125,284.95001220703125,300.9961853027344,294.1873779296875,298.4476318359375,297.2575378417969,284.9145812988281,1.0,0.5775715708732605,0.4272266030311584,0.4272266030311584,1.0,1.0,-3.0147225856781006,0.9575436115264891,2.057178974151612,0.2782489061355591,0.8978962302207947,0.8978962302207947,0.0,162.1119842529297,175.0,57175.4609375,0.0,2393.586669921875,1.0,279.4564514160156,283.1448059082031,297.2283630371094,300.9429931640625,293.1499938964844,293.1499938964844,279.75,37335.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709974884986877,1.0,0.0,0.0,3.703279972076416,3.7033047676086426,9.150954838332837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.912109375,0.0,1603.395263671875,1895.4371337890625,0.0,3132.167724609375,0.9181612133979796,1.0,0.0,3.0,1.0,0.0
17845500,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8649831414222717,0.4262939989566803,0.3856307864189148,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.960408329963684,0.5730574131011963,0.5430912375450134,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8518211245536804,0.4071797728538513,0.286245197057724,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.830845832824707,0.3756534159183502,0.3581707179546356,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6847152709960938,0.2071280777454376,0.9462883472442628,285.0433959960937,284.95001220703125,301.0064697265625,294.1817932128906,298.4548034667969,297.2631225585937,285.0476379394531,1.0,0.5799022316932678,0.4270222783088684,0.4270222783088684,1.0,1.0,-3.025070905685425,0.9608853459358216,2.064185619354248,0.2792364060878753,0.99380362033844,0.99380362033844,0.0,163.82327270507812,175.0,56529.91796875,0.0,2421.448974609375,1.0,279.7035522460937,283.2878723144531,297.16754150390625,300.7398986816406,293.1499938964844,293.1499938964844,279.75,33401.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666032552719116,1.0,0.0,0.0,3.760638236999512,3.7606630325317374,9.436619166081072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.3720703125,0.0,1639.7474365234375,1895.4371337890625,0.0,3090.94580078125,0.929909884929657,1.0,0.0,3.0,1.0,0.0
17845560,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8638487458229065,0.4268020987510681,0.3861203491687774,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9597322344779968,0.5748671293258667,0.544831395149231,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8515373468399048,0.4088627994060516,0.2874460816383362,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8303094506263733,0.3767917156219482,0.3592969477176666,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6846839189529419,0.208114743232727,0.9511157274246216,285.0480651855469,284.95001220703125,301.0162048339844,294.1759033203125,298.4614562988281,297.26953125,285.0477600097656,1.0,0.5822491645812988,0.4264774620532989,0.4264774620532989,1.0,1.0,-3.0363519191741943,0.9637812972068788,2.072570562362671,0.2795776426792145,1.0,1.0,0.0,165.36129760742188,178.0,56792.35546875,0.0,2450.326171875,1.0,279.7431640625,283.28668212890625,297.169677734375,300.79833984375,293.1499938964844,293.1499938964844,279.45001220703125,33065.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661019802093506,1.0,0.0,0.0,3.831029891967773,3.831055164337158,9.79319452198979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.234375,0.0,1721.0074462890625,1895.4371337890625,0.0,3086.2431640625,0.9437920451164246,1.0,0.0,3.0,1.0,0.0
17845620,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8592779040336609,0.4261848926544189,0.3861162066459656,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.955851435661316,0.5769432187080383,0.5473371744155884,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8488562107086182,0.4109352529048919,0.289249837398529,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8272775411605835,0.3779343068599701,0.3608323633670807,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6825224161148071,0.209220215678215,0.9579497575759888,284.8988342285156,284.95001220703125,301.0342102050781,294.1632385253906,298.4634704589844,297.26763916015625,284.9002685546875,1.0,0.5865116119384766,0.42538782954216,0.42538782954216,1.0,1.0,-3.0516021251678467,0.9667168855667114,2.084885358810425,0.2792010605335235,0.9119768738746644,0.9119768738746644,0.0,169.40350341796875,181.0,58000.87890625,0.0,2499.885009765625,1.0,279.456787109375,283.11492919921875,297.2022399902344,300.9766540527344,293.1499938964844,293.1499938964844,279.1499938964844,37541.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777929544448853,1.0,0.0,0.0,3.788081407546997,3.78810715675354,9.574848718330031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.0869140625,0.0,1704.252685546875,1895.4371337890625,0.0,3195.893798828125,0.9370871186256408,1.0,0.0,3.0,1.0,0.0
17845680,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8592779040336609,0.4261848926544189,0.3861162066459656,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.955851435661316,0.5769432187080383,0.5473371744155884,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8488562107086182,0.4109352529048919,0.289249837398529,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8272775411605835,0.3779343068599701,0.3608323633670807,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6825224161148071,0.209220215678215,0.9579497575759888,284.8988342285156,284.95001220703125,301.0342102050781,294.1632385253906,298.4634704589844,297.26763916015625,284.9002685546875,1.0,0.5865116119384766,0.42538782954216,0.42538782954216,1.0,1.0,-3.0516021251678467,0.9667168855667114,2.084885358810425,0.2792010605335235,0.9119768738746644,0.9119768738746644,0.0,169.40350341796875,181.0,58000.87890625,0.0,2499.885009765625,1.0,279.456787109375,283.11492919921875,297.2022399902344,300.9766540527344,293.1499938964844,293.1499938964844,279.1499938964844,37541.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777929544448853,1.0,0.0,0.0,3.788081407546997,3.78810715675354,9.574848718330031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.0869140625,0.0,1704.252685546875,1895.4371337890625,0.0,3195.893798828125,0.9370871186256408,1.0,0.0,3.0,1.0,0.0
17845740,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8560527563095093,0.4255477786064148,0.3857158124446869,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.9528602361679076,0.5777585506439209,0.5482929944992065,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.8467115163803101,0.4118123054504394,0.2899854481220245,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.8249498605728149,0.3782715201377868,0.3613255620002746,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.6805629134178162,0.209538072347641,0.9602026343345642,284.8152160644531,284.95001220703125,301.0434265136719,294.1556091308594,298.4619445800781,297.2634582519531,284.8210144042969,1.0,0.5885547995567322,0.424777626991272,0.424777626991272,1.0,1.0,-3.0564584732055664,0.9669914245605468,2.0894670486450195,0.2783888578414917,0.8188433051109314,0.8188433051109314,0.0,171.88787841796875,181.0,58393.40234375,0.0,2522.00927734375,1.0,279.1880798339844,283.0194702148437,297.20806884765625,301.0807189941406,293.1499938964844,293.1499938964844,279.1499938964844,43195.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845997452735901,1.0,0.0,0.0,3.633691310882568,3.633716583251953,8.810272902337601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.677734375,0.0,1568.69970703125,1895.4371337890625,0.0,3259.670654296875,0.904872715473175,1.0,0.0,3.0,1.0,0.0
17845800,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8536176681518555,0.4252793192863464,0.3853729367256164,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.950563669204712,0.5785760879516602,0.5489818453788757,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8450974225997925,0.412659227848053,0.2905299067497253,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8231627345085144,0.3786346018314361,0.3616463541984558,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6790032982826233,0.2097959518432617,0.9615440964698792,284.88250732421875,284.95001220703125,301.0502624511719,294.1493835449219,298.4615783691406,297.26153564453125,284.88507080078125,1.0,0.5900267958641052,0.4242981970310211,0.4242981970310211,1.0,1.0,-3.059525489807129,0.966930091381073,2.092595338821411,0.2775914669036865,0.8352282643318176,0.8352282643318176,0.0,173.76417541503906,184.0,58155.36328125,0.0,2537.624267578125,1.0,279.15771484375,283.0780639648437,297.1697692871094,300.9704895019531,293.1499938964844,293.1499938964844,279.45001220703125,41113.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846360445022583,1.0,0.0,0.0,3.5430405139923096,3.543064594268799,8.376171649615571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.0009765625,0.0,1454.5306396484375,1895.4371337890625,0.0,3260.010986328125,0.886366605758667,1.0,0.0,3.0,1.0,0.0
17845860,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.850835382938385,0.4259042739868164,0.3857589364051819,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9483575820922852,0.5815731883049011,0.5516207814216614,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8438996076583862,0.4155936539173126,0.2924610078334808,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8213454484939575,0.3802908658981323,0.3630961775779724,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.677477240562439,0.2108344286680221,0.966112494468689,285.0039367675781,284.95001220703125,301.0643920898437,294.1343688964844,298.4688415527344,297.2677917480469,285.0036315917969,1.0,0.5934799313545227,0.423558235168457,0.423558235168457,1.0,1.0,-3.0727105140686035,0.9699156284332277,2.102794885635376,0.277459979057312,0.9347529411315918,0.9347529411315918,0.0,176.81036376953125,187.0,57627.09765625,0.0,2578.75732421875,1.0,279.44158935546875,283.2090759277344,297.1079406738281,300.7904968261719,293.1499938964844,293.1499938964844,279.1499938964844,33717.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875165581703186,1.0,0.0,0.0,3.656097650527954,3.656121253967285,8.919260494621994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.0888671875,0.0,1522.8599853515625,1895.4371337890625,0.0,3171.25927734375,0.9051538705825806,1.0,0.0,3.0,1.0,0.0
17845920,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.850835382938385,0.4259042739868164,0.3857589364051819,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9483575820922852,0.5815731883049011,0.5516207814216614,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8438996076583862,0.4155936539173126,0.2924610078334808,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8213454484939575,0.3802908658981323,0.3630961775779724,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.677477240562439,0.2108344286680221,0.966112494468689,285.0039367675781,284.95001220703125,301.0643920898437,294.1343688964844,298.4688415527344,297.2677917480469,285.0036315917969,1.0,0.5934799313545227,0.423558235168457,0.423558235168457,1.0,1.0,-3.0727105140686035,0.9699156284332277,2.102794885635376,0.277459979057312,0.9347529411315918,0.9347529411315918,0.0,176.81036376953125,187.0,57627.09765625,0.0,2578.75732421875,1.0,279.44158935546875,283.2090759277344,297.1079406738281,300.7904968261719,293.1499938964844,293.1499938964844,279.1499938964844,33717.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875165581703186,1.0,0.0,0.0,3.656097650527954,3.656121253967285,8.919260494621994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.0888671875,0.0,1522.8599853515625,1895.4371337890625,0.0,3171.25927734375,0.9051538705825806,1.0,0.0,3.0,1.0,0.0
17845980,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8472166657447815,0.4253202080726623,0.3856388628482818,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.945180118083954,0.5834817290306091,0.5538156628608704,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.84198397397995,0.4176606833934784,0.2941566109657287,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8188908696174622,0.3812680840492248,0.3643337786197662,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6753580570220947,0.2114520370960235,0.9700815081596376,284.9116516113281,284.95001220703125,301.0766906738281,294.1182556152344,298.4688415527344,297.2645263671875,284.9133605957031,1.0,0.5968125462532043,0.4228182733058929,0.4228182733058929,1.0,1.0,-3.0835108757019043,0.97202068567276,2.111490249633789,0.2771762311458587,0.852523684501648,0.852523684501648,0.0,180.2696075439453,175.0,58320.46484375,0.0,2617.75244140625,1.0,279.15771484375,283.0966491699219,297.1408386230469,300.9371643066406,293.1499938964844,293.1499938964844,279.45001220703125,38702.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835459351539612,1.0,0.0,0.0,3.537684202194214,3.537707567214966,8.350863822670362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.4521484375,0.0,1431.361572265625,1895.4371337890625,0.0,3249.80224609375,0.8828147053718567,1.0,0.0,3.0,1.0,0.0
17846040,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8472166657447815,0.4253202080726623,0.3856388628482818,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.945180118083954,0.5834817290306091,0.5538156628608704,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.84198397397995,0.4176606833934784,0.2941566109657287,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8188908696174622,0.3812680840492248,0.3643337786197662,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6753580570220947,0.2114520370960235,0.9700815081596376,284.9116516113281,284.95001220703125,301.0766906738281,294.1182556152344,298.4688415527344,297.2645263671875,284.9133605957031,1.0,0.5968125462532043,0.4228182733058929,0.4228182733058929,1.0,1.0,-3.0835108757019043,0.97202068567276,2.111490249633789,0.2771762311458587,0.852523684501648,0.852523684501648,0.0,180.2696075439453,175.0,58320.46484375,0.0,2617.75244140625,1.0,279.15771484375,283.0966491699219,297.1408386230469,300.9371643066406,293.1499938964844,293.1499938964844,279.45001220703125,38702.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835459351539612,1.0,0.0,0.0,3.537684202194214,3.537707567214966,8.350863822670362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.4521484375,0.0,1431.361572265625,1895.4371337890625,0.0,3249.80224609375,0.8828147053718567,1.0,0.0,3.0,1.0,0.0
17846100,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8483014106750488,0.4254664480686188,0.3854728937149048,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9473562836647034,0.5847960114479065,0.5547676086425781,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8438522219657898,0.4190171658992767,0.2949134409427643,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8203619122505188,0.3819860816001892,0.3648059070110321,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.676716685295105,0.2118618041276931,0.971301257610321,285.0263061523437,284.95001220703125,301.0821228027344,294.1097717285156,298.4707336425781,297.2660217285156,285.0282592773437,1.0,0.5965253710746765,0.4224483072757721,0.4224483072757721,1.0,1.0,-3.087397336959839,0.972517430782318,2.114879846572876,0.2767389416694641,0.9351437091827391,0.9351437091827391,0.0,179.38218688964844,175.0,57638.3125,0.0,2620.62109375,1.0,279.3991394042969,283.2232971191406,297.0812072753906,300.7278137207031,293.1499938964844,293.1499938964844,279.45001220703125,33784.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778999447822571,1.0,0.0,0.0,3.596604347229004,3.5966274738311768,8.631348009657813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.294921875,0.0,1458.2366943359375,1895.4371337890625,0.0,3196.896484375,0.8934870362281799,1.0,0.0,3.0,1.0,0.0
17846160,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8517372608184814,0.4257479310035705,0.3856143355369568,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9524006247520448,0.5862414836883545,0.5560012459754944,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8479966521263123,0.4205032587051391,0.2958506345748901,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8239486813545227,0.3828249871730804,0.3654618561267853,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6800423860549927,0.2123578935861587,0.9728960990905762,285.0129699707031,284.95001220703125,301.0871276855469,294.1010437011719,298.4736022949219,297.2691345214844,285.0112609863281,1.0,0.5956516265869141,0.4220729768276214,0.4220729768276214,1.0,1.0,-3.0928821563720703,0.973583459854126,2.1192986965179443,0.2765237390995025,0.9502683877944946,0.9502683877944946,0.0,176.7815704345703,163.0,57852.18359375,0.0,2617.558837890625,1.0,279.4423522949219,283.20849609375,297.0834655761719,300.780517578125,293.1499938964844,293.1499938964844,279.1499938964844,32920.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764500021934509,1.0,0.0,0.0,3.673647403717041,3.673671007156372,9.005092920233437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.3955078125,0.0,1536.4442138671875,1895.4371337890625,0.0,3183.302978515625,0.9082502722740172,1.0,0.0,3.0,1.0,0.0
17846220,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8603323101997375,0.4250577092170715,0.3850079476833343,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9642805457115172,0.5879413485527039,0.5575988292694092,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8582075238227844,0.4225156903266907,0.2972079515457153,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8327991366386414,0.3837124705314636,0.3662135899066925,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6883167028427124,0.2128836661577224,0.9745053648948668,284.90411376953125,284.95001220703125,301.0958251953125,294.0827941894531,298.4711303710937,297.26446533203125,284.9059143066406,1.0,0.5922489166259766,0.4213222861289978,0.4213222861289978,1.0,1.0,-3.09855318069458,0.9737536311149596,2.124799489974976,0.2754558324813843,0.8563110828399658,0.8563110828399658,0.0,169.85610961914062,151.0,58515.5859375,0.0,2591.976318359375,1.0,279.15753173828125,283.0830993652344,297.1103210449219,300.9223937988281,293.1499938964844,293.1499938964844,279.45001220703125,38671.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858863115310669,1.0,0.0,0.0,3.561197280883789,3.56122088432312,8.462239975415287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.5048828125,0.0,1456.0986328125,1895.4371337890625,0.0,3271.716552734375,0.8878576159477234,1.0,0.0,3.0,1.0,0.0
17846280,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8603323101997375,0.4250577092170715,0.3850079476833343,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9642805457115172,0.5879413485527039,0.5575988292694092,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8582075238227844,0.4225156903266907,0.2972079515457153,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8327991366386414,0.3837124705314636,0.3662135899066925,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6883167028427124,0.2128836661577224,0.9745053648948668,284.90411376953125,284.95001220703125,301.0958251953125,294.0827941894531,298.4711303710937,297.26446533203125,284.9059143066406,1.0,0.5922489166259766,0.4213222861289978,0.4213222861289978,1.0,1.0,-3.09855318069458,0.9737536311149596,2.124799489974976,0.2754558324813843,0.8563110828399658,0.8563110828399658,0.0,169.85610961914062,151.0,58515.5859375,0.0,2591.976318359375,1.0,279.15753173828125,283.0830993652344,297.1103210449219,300.9223937988281,293.1499938964844,293.1499938964844,279.45001220703125,38671.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858863115310669,1.0,0.0,0.0,3.561197280883789,3.56122088432312,8.462239975415287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.5048828125,0.0,1456.0986328125,1895.4371337890625,0.0,3271.716552734375,0.8878576159477234,1.0,0.0,3.0,1.0,0.0
17846340,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8739995360374451,0.425525426864624,0.3847698867321014,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9801210165023804,0.5906280875205994,0.5594531297683716,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8735015392303467,0.4254304766654968,0.298760712146759,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.846069872379303,0.3852750360965729,0.3670915365219116,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7005294561386108,0.2137837707996368,0.9760975241661072,285.008056640625,284.95001220703125,301.102783203125,294.06353759765625,298.47467041015625,297.26922607421875,285.0069885253906,1.0,0.5875753164291382,0.4205716252326965,0.4205716252326965,1.0,1.0,-3.1053249835968018,0.9743303656578064,2.1309945583343506,0.2743421494960785,0.9520637392997742,0.9520637392997742,0.0,160.3463897705078,139.0,57963.98828125,0.0,2554.73974609375,1.0,279.4418029785156,283.19940185546875,297.0470886230469,300.7530517578125,293.1499938964844,293.1499938964844,279.1499938964844,33144.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878844141960144,1.0,0.0,0.0,3.688212633132935,3.6882364749908447,9.076641731553536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.5947265625,0.0,1554.506103515625,1895.4371337890625,0.0,3205.747314453125,0.911864697933197,1.0,0.0,3.0,1.0,0.0
17846400,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8739995360374451,0.425525426864624,0.3847698867321014,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9801210165023804,0.5906280875205994,0.5594531297683716,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8735015392303467,0.4254304766654968,0.298760712146759,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.846069872379303,0.3852750360965729,0.3670915365219116,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7005294561386108,0.2137837707996368,0.9760975241661072,285.008056640625,284.95001220703125,301.102783203125,294.06353759765625,298.47467041015625,297.26922607421875,285.0069885253906,1.0,0.5875753164291382,0.4205716252326965,0.4205716252326965,1.0,1.0,-3.1053249835968018,0.9743303656578064,2.1309945583343506,0.2743421494960785,0.9520637392997742,0.9520637392997742,0.0,160.3463897705078,139.0,57963.98828125,0.0,2554.73974609375,1.0,279.4418029785156,283.19940185546875,297.0470886230469,300.7530517578125,293.1499938964844,293.1499938964844,279.1499938964844,33144.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878844141960144,1.0,0.0,0.0,3.688212633132935,3.6882364749908447,9.076641731553536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.5947265625,0.0,1554.506103515625,1895.4371337890625,0.0,3205.747314453125,0.911864697933197,1.0,0.0,3.0,1.0,0.0
17846460,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.890496015548706,0.4249410033226013,0.3841191828250885,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9959964156150818,0.5922961831092834,0.5608825087547302,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.891852080821991,0.4275441467761993,0.3000873029232025,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8622815012931824,0.3862242102622986,0.3677583932876587,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7146462798118591,0.2143379598855972,0.9771902561187744,284.9014892578125,284.95001220703125,301.1080627441406,294.0433044433594,298.4714660644531,297.264892578125,284.90338134765625,1.0,0.5821700692176819,0.4198866486549377,0.4198866486549377,1.0,1.0,-3.1099793910980225,0.974273920059204,2.1357054710388184,0.2732544839382171,0.8572023510932922,0.8572023510932922,0.0,150.11766052246094,127.0,58598.0625,0.0,2509.44677734375,1.0,279.15740966796875,283.0760803222656,297.0699768066406,300.8877258300781,293.1499938964844,293.1499938964844,279.45001220703125,38804.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880330920219421,1.0,0.0,0.0,3.572348117828369,3.57237195968628,8.515317517776566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.6181640625,0.0,1469.01806640625,1895.4371337890625,0.0,3291.80810546875,0.8904402852058411,1.0,0.0,3.0,1.0,0.0
17846520,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.890496015548706,0.4249410033226013,0.3841191828250885,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9959964156150818,0.5922961831092834,0.5608825087547302,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.891852080821991,0.4275441467761993,0.3000873029232025,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8622815012931824,0.3862242102622986,0.3677583932876587,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7146462798118591,0.2143379598855972,0.9771902561187744,284.9014892578125,284.95001220703125,301.1080627441406,294.0433044433594,298.4714660644531,297.264892578125,284.90338134765625,1.0,0.5821700692176819,0.4198866486549377,0.4198866486549377,1.0,1.0,-3.1099793910980225,0.974273920059204,2.1357054710388184,0.2732544839382171,0.8572023510932922,0.8572023510932922,0.0,150.11766052246094,127.0,58598.0625,0.0,2509.44677734375,1.0,279.15740966796875,283.0760803222656,297.0699768066406,300.8877258300781,293.1499938964844,293.1499938964844,279.45001220703125,38804.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880330920219421,1.0,0.0,0.0,3.572348117828369,3.57237195968628,8.515317517776566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.6181640625,0.0,1469.01806640625,1895.4371337890625,0.0,3291.80810546875,0.8904402852058411,1.0,0.0,3.0,1.0,0.0
17846580,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.892517626285553,0.4253406226634979,0.3842523396015167,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9986577033996582,0.5963690280914307,0.5635623335838318,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8956544399261475,0.4304040968418121,0.3019315302371979,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8650473952293396,0.3877110779285431,0.3690060675144195,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7168510556221008,0.2151273638010025,0.9803500771522522,284.9961242675781,284.95001220703125,301.1116943359375,294.0221252441406,298.4740600585937,297.2741394042969,284.99102783203125,1.0,0.5735955238342285,0.4192016720771789,0.4192016720771789,1.0,1.0,-3.061506509780884,0.9540742635726928,2.1074323654174805,0.2749994993209839,0.9427738189697266,0.9427738189697266,0.0,147.6519775390625,115.0,57500.25,0.0,2451.68505859375,1.0,279.4419250488281,283.18310546875,297.0030822753906,300.7027587890625,293.1499938964844,293.1499938964844,279.1499938964844,33593.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805827498435974,1.0,0.0,0.0,3.686898231506348,3.686922073364258,9.070172950487176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6728515625,0.0,1556.4212646484375,1895.4371337890625,0.0,3222.041748046875,0.9117690324783324,1.0,0.0,3.0,1.0,0.0
17846640,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.892517626285553,0.4253406226634979,0.3842523396015167,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9986577033996582,0.5963690280914307,0.5635623335838318,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8956544399261475,0.4304040968418121,0.3019315302371979,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8650473952293396,0.3877110779285431,0.3690060675144195,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7168510556221008,0.2151273638010025,0.9803500771522522,284.9961242675781,284.95001220703125,301.1116943359375,294.0221252441406,298.4740600585937,297.2741394042969,284.99102783203125,1.0,0.5735955238342285,0.4192016720771789,0.4192016720771789,1.0,1.0,-3.061506509780884,0.9540742635726928,2.1074323654174805,0.2749994993209839,0.9427738189697266,0.9427738189697266,0.0,147.6519775390625,115.0,57500.25,0.0,2451.68505859375,1.0,279.4419250488281,283.18310546875,297.0030822753906,300.7027587890625,293.1499938964844,293.1499938964844,279.1499938964844,33593.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805827498435974,1.0,0.0,0.0,3.686898231506348,3.686922073364258,9.070172950487176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6728515625,0.0,1556.4212646484375,1895.4371337890625,0.0,3222.041748046875,0.9117690324783324,1.0,0.0,3.0,1.0,0.0
17846700,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9128965735435486,0.4251023232936859,0.3838769793510437,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9990000128746032,0.5994773507118225,0.5311012268066406,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.917490780353546,0.4315310716629028,0.3025363087654114,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.884435772895813,0.3882449269294739,0.369221419095993,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7314805388450623,0.2154573798179626,0.9800713062286376,284.8573608398437,284.95001220703125,301.1129150390625,294.0111999511719,298.4806823730469,297.2833557128906,284.8544006347656,1.0,0.5708432197570801,0.4188591837882995,0.4188591837882995,1.0,1.0,-3.0820841789245605,0.9614667296409608,2.120617628097534,0.2669210433959961,0.8419980406761169,0.8419980406761169,0.0,137.4368438720703,115.0,58261.44140625,0.0,2389.802734375,1.0,279.1973876953125,283.0380554199219,297.0430908203125,300.88922119140625,293.1499938964844,293.1499938964844,279.1499938964844,38705.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865575790405273,1.0,0.0,0.0,3.630291700363159,3.630316019058228,8.793795700512419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.1015625,0.0,1531.485595703125,1895.4371337890625,0.0,3277.999755859375,0.90022212266922,1.0,0.0,3.0,1.0,0.0
17846760,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9212302565574646,0.4247049987316131,0.3833558559417724,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.6031703948974609,0.5179412364959717,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.927124559879303,0.4325093924999237,0.3030942678451538,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8922383785247803,0.3886101245880127,0.3694242835044861,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7372267842292786,0.215654581785202,0.9803014993667604,284.8885803222656,284.95001220703125,301.11376953125,294.0000305175781,298.4863586425781,297.2934875488281,284.89019775390625,1.0,0.566207766532898,0.4186872541904449,0.4186872541904449,1.0,1.0,-3.0668318271636963,0.9554422497749328,2.111389636993408,0.2642917335033417,0.8359912037849426,0.8359912037849426,0.0,133.12989807128906,103.0,57650.515625,0.0,2338.9951171875,1.0,279.157958984375,283.0748596191406,297.0158386230469,300.7862548828125,293.1499938964844,293.1499938964844,279.45001220703125,40048.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876197934150696,1.0,0.0,0.0,3.516057252883911,3.516080617904663,8.249073744082125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.1455078125,0.0,1418.373046875,1895.4371337890625,0.0,3287.941162109375,0.8789588212966919,1.0,0.0,3.0,1.0,0.0
17846820,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9432006478309632,0.4251464605331421,0.383188933134079,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9990000128746032,0.6135629415512085,0.4871126115322113,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.951064944267273,0.4354729354381561,0.3047441244125366,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9125060439109802,0.3901200294494629,0.3703379333019256,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7521024346351624,0.2165556997060775,0.9821686148643494,284.97882080078125,284.95001220703125,301.1142578125,293.97705078125,298.5110778808594,297.3337707519531,284.9774780273437,1.0,0.5561277270317078,0.4183433353900909,0.4183433353900909,1.0,1.0,-3.034897565841675,0.9429300427436828,2.0919675827026367,0.2588047981262207,0.908019244670868,0.908019244670868,0.0,123.56219482421876,121.0,56491.37890625,0.0,2231.299072265625,1.0,279.4413146972656,283.1877746582031,296.945068359375,300.5710754394531,293.1499938964844,293.1499938964844,279.1499938964844,34395.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774105310440063,1.0,0.0,0.0,3.6045291423797607,3.6045525074005127,8.66942684751848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2158203125,0.0,1471.309326171875,1895.4371337890625,0.0,3192.30859375,0.8938218355178833,1.0,0.0,3.0,1.0,0.0
