time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846880,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9432006478309632,0.4251464605331421,0.383188933134079,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9990000128746032,0.6135629415512085,0.4871126115322113,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.951064944267273,0.4354729354381561,0.3047441244125366,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9125060439109802,0.3901200294494629,0.3703379333019256,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7521024346351624,0.2165556997060775,0.9821686148643494,284.97882080078125,284.95001220703125,301.1142578125,293.97705078125,298.5110778808594,297.3337707519531,284.9774780273437,1.0,0.5561277270317078,0.4183433353900909,0.4183433353900909,1.0,1.0,-3.034897565841675,0.9429300427436828,2.0919675827026367,0.2588047981262207,0.908019244670868,0.908019244670868,0.0,123.56219482421876,121.0,56491.37890625,0.0,2231.299072265625,1.0,279.4413146972656,283.1877746582031,296.945068359375,300.5710754394531,293.1499938964844,293.1499938964844,279.1499938964844,34395.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774105310440063,1.0,0.0,0.0,3.6045291423797607,3.6045525074005127,8.66942684751848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2158203125,0.0,1471.309326171875,1895.4371337890625,0.0,3192.30859375,0.8938218355178833,1.0,0.0,3.0,1.0,0.0
17846940,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9481090903282166,0.4248350262641907,0.3831125497817993,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6202844381332397,0.4803269207477569,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.957168459892273,0.4369428157806396,0.30587038397789,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.918058693408966,0.3907651901245117,0.3710472285747528,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7560688853263855,0.2170318812131881,0.9843421578407288,284.8726501464844,284.95001220703125,301.1138000488281,293.9618835449219,298.5257568359375,297.3567199707031,284.87860107421875,1.0,0.5552082061767578,0.4181232452392578,0.4181232452392578,1.0,1.0,-3.0314271450042725,0.9411474466323853,2.0902798175811768,0.2572509348392486,0.8194168210029602,0.8194168210029602,0.0,121.6407241821289,121.0,56846.0234375,0.0,2215.19482421875,1.0,279.1804504394531,283.0758361816406,296.9846496582031,300.7256774902344,293.1499938964844,293.1499938964844,279.1499938964844,40869.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832238912582397,1.0,0.0,0.0,3.480705738067627,3.4807288646698,8.084029445853957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.7119140625,0.0,1387.592529296875,1895.4371337890625,0.0,3246.785400390625,0.8702468872070312,1.0,0.0,3.0,1.0,0.0
17847000,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9473251104354858,0.4247334599494934,0.3829309940338135,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.623491644859314,0.4811672568321228,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9571949243545532,0.4378275275230407,0.3064293563365936,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9177423715591432,0.391148567199707,0.3713633120059967,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.755926251411438,0.2173101156949997,0.9854932427406312,284.9112548828125,284.95001220703125,301.11328125,293.9532165527344,298.53204345703125,297.3663635253906,284.912353515625,1.0,0.5560067892074585,0.4179994463920593,0.4179994463920593,1.0,1.0,-3.034644365310669,0.9420206546783448,2.092623710632324,0.2572461366653442,0.832089900970459,0.832089900970459,0.0,121.97635650634766,139.0,56853.70703125,0.0,2222.67822265625,1.0,279.1589050292969,283.1039733886719,296.96392822265625,300.66827392578125,293.1499938964844,293.1499938964844,279.45001220703125,39102.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832705616950989,1.0,0.0,0.0,3.444287300109864,3.444309949874878,7.915749620224233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.9814453125,0.0,1338.0284423828125,1895.4371337890625,0.0,3247.222900390625,0.8626813888549805,1.0,0.0,3.0,1.0,0.0
17847060,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9388153553009032,0.4254214465618133,0.3834397792816162,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.6304979920387268,0.4934241771697998,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9510051608085632,0.4411002695560455,0.3086398541927337,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9104973673820496,0.3928602337837219,0.3729287385940552,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7510904669761658,0.2184524685144424,0.990740180015564,285.0174255371094,284.95001220703125,301.11083984375,293.9285583496094,298.5457763671875,297.3852233886719,285.0171203613281,1.0,0.5624334812164307,0.4179708361625671,0.4179708361625671,1.0,1.0,-3.060812473297119,0.9514887928962708,2.109323740005493,0.2604758441448211,0.933478593826294,0.933478593826294,0.0,126.19487762451172,157.0,56724.80859375,0.0,2291.802490234375,1.0,279.44091796875,283.2164611816406,296.90869140625,300.5258483886719,293.1499938964844,293.1499938964844,279.1499938964844,32674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875526487827301,1.0,0.0,0.0,3.591596364974976,3.5916192531585693,8.607327117715613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.4677734375,0.0,1444.671875,1895.4371337890625,0.0,3174.6435546875,0.8898875117301941,1.0,0.0,3.0,1.0,0.0
17847120,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9388153553009032,0.4254214465618133,0.3834397792816162,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.6304979920387268,0.4934241771697998,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9510051608085632,0.4411002695560455,0.3086398541927337,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9104973673820496,0.3928602337837219,0.3729287385940552,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7510904669761658,0.2184524685144424,0.990740180015564,285.0174255371094,284.95001220703125,301.11083984375,293.9285583496094,298.5457763671875,297.3852233886719,285.0171203613281,1.0,0.5624334812164307,0.4179708361625671,0.4179708361625671,1.0,1.0,-3.060812473297119,0.9514887928962708,2.109323740005493,0.2604758441448211,0.933478593826294,0.933478593826294,0.0,126.19487762451172,157.0,56724.80859375,0.0,2291.802490234375,1.0,279.44091796875,283.2164611816406,296.90869140625,300.5258483886719,293.1499938964844,293.1499938964844,279.1499938964844,32674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875526487827301,1.0,0.0,0.0,3.591596364974976,3.5916192531585693,8.607327117715613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.4677734375,0.0,1444.671875,1895.4371337890625,0.0,3174.6435546875,0.8898875117301941,1.0,0.0,3.0,1.0,0.0
17847180,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9203813672065736,0.4249428212642669,0.3835501074790954,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.6326825022697449,0.5194385051727295,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9350071549415588,0.443473607301712,0.3106612265110016,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.895410418510437,0.3938528001308441,0.3743407130241394,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7401342391967773,0.2190908193588256,0.9956530332565308,284.9259338378906,284.95001220703125,301.10699462890625,293.9031066894531,298.5370483398437,297.3707580566406,284.9280090332031,1.0,0.573387622833252,0.4179422557353973,0.4179422557353973,1.0,1.0,-3.1022427082061768,0.9665057063102722,2.13573694229126,0.2660247981548309,0.861478865146637,0.861478865146637,0.0,134.90179443359375,175.0,58012.5078125,0.0,2414.2099609375,1.0,279.15802001953125,283.0959777832031,296.939697265625,300.7054748535156,293.1499938964844,293.1499938964844,279.45001220703125,37457.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867411613464355,1.0,0.0,0.0,3.520164728164673,3.5201876163482666,8.268357305496465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.4013671875,0.0,1403.97900390625,1895.4371337890625,0.0,3279.71826171875,0.8779658079147339,1.0,0.0,3.0,1.0,0.0
17847240,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9203813672065736,0.4249428212642669,0.3835501074790954,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.6326825022697449,0.5194385051727295,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9350071549415588,0.443473607301712,0.3106612265110016,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.895410418510437,0.3938528001308441,0.3743407130241394,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7401342391967773,0.2190908193588256,0.9956530332565308,284.9259338378906,284.95001220703125,301.10699462890625,293.9031066894531,298.5370483398437,297.3707580566406,284.9280090332031,1.0,0.573387622833252,0.4179422557353973,0.4179422557353973,1.0,1.0,-3.1022427082061768,0.9665057063102722,2.13573694229126,0.2660247981548309,0.861478865146637,0.861478865146637,0.0,134.90179443359375,175.0,58012.5078125,0.0,2414.2099609375,1.0,279.15802001953125,283.0959777832031,296.939697265625,300.7054748535156,293.1499938964844,293.1499938964844,279.45001220703125,37457.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867411613464355,1.0,0.0,0.0,3.520164728164673,3.5201876163482666,8.268357305496465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.4013671875,0.0,1403.97900390625,1895.4371337890625,0.0,3279.71826171875,0.8779658079147339,1.0,0.0,3.0,1.0,0.0
17847300,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9096903204917908,0.4251346588134765,0.3836372196674347,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9990000128746032,0.6326216459274292,0.5358024835586548,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9249846339225768,0.4450003802776336,0.3116925656795501,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8864996433258057,0.3945768475532532,0.3750374317169189,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7335487008094788,0.2194661051034927,0.9978426098823548,285.0454406738281,284.95001220703125,301.10455322265625,293.8901062011719,298.53009033203125,297.35955810546875,285.04833984375,1.0,0.5800295472145081,0.4179279506206512,0.4179279506206512,1.0,1.0,-3.126723527908325,0.9753699898719788,2.151353359222412,0.2692925333976745,0.9527062773704528,0.9527062773704528,0.0,140.51144409179688,175.0,57657.734375,0.0,2490.463623046875,1.0,279.3990173339844,283.222412109375,296.87725830078125,300.5138244628906,293.1499938964844,293.1499938964844,279.45001220703125,32769.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882768452167511,1.0,0.0,0.0,3.597646474838257,3.5976693630218506,8.636350798951753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.0,0.0,1451.8751220703125,1895.4371337890625,0.0,3242.519775390625,0.8928986191749573,1.0,0.0,3.0,1.0,0.0
17847360,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8999566435813904,0.4254622459411621,0.3841097354888916,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.6319125294685364,0.5530573725700378,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9151806831359864,0.4466521143913269,0.3129731118679046,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8777429461479187,0.3954213857650757,0.3760057091712951,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.727047860622406,0.2198900431394577,1.0006613731384275,285.04107666015625,284.95001220703125,301.101806640625,293.8769226074219,298.5201416015625,297.3466186523437,285.0400085449219,1.0,0.5873063206672668,0.4172774851322174,0.4172774851322174,1.0,1.0,-3.154124975204468,0.9837312698364258,2.170393705368042,0.2714323699474334,0.9818431735038756,0.9818431735038756,0.0,146.6573486328125,178.0,58216.53515625,0.0,2576.431640625,1.0,279.4423828125,283.21044921875,296.8763427734375,300.5836486816406,293.1499938964844,293.1499938964844,279.1499938964844,31793.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883084237575531,1.0,0.0,0.0,3.694876194000244,3.694899797439575,9.109468805945652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.251953125,0.0,1551.8084716796875,1895.4371337890625,0.0,3245.477783203125,0.9123360514640808,1.0,0.0,3.0,1.0,0.0
17847420,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8854818344116211,0.4246582984924316,0.3840482532978058,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.6280085444450378,0.5797257423400879,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9016748070716858,0.4487666487693786,0.3149007558822632,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8649241924285889,0.3961431980133056,0.377265065908432,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.71711266040802,0.2200605571269989,1.0038611888885498,284.91143798828125,284.95001220703125,301.09527587890625,293.8499755859375,298.48699951171875,297.3039855957031,284.91339111328125,1.0,0.5977561473846436,0.4159765243530273,0.4159765243530273,1.0,1.0,-3.193819522857666,0.9946494698524476,2.199170112609864,0.2737236022949219,0.8881681561470032,0.8881681561470032,0.0,156.39913940429688,181.0,59605.70703125,0.0,2707.9970703125,1.0,279.15679931640625,283.05438232421875,296.8984069824219,300.7701721191406,293.1499938964844,293.1499938964844,279.45001220703125,37226.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966925144195557,1.0,0.0,0.0,3.653661012649536,3.653685331344605,8.907376241040765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.7255859375,0.0,1546.432861328125,1895.4371337890625,0.0,3372.734130859375,0.9069979190826416,1.0,0.0,3.0,1.0,0.0
17847480,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8854818344116211,0.4246582984924316,0.3840482532978058,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.6280085444450378,0.5797257423400879,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9016748070716858,0.4487666487693786,0.3149007558822632,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8649241924285889,0.3961431980133056,0.377265065908432,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.71711266040802,0.2200605571269989,1.0038611888885498,284.91143798828125,284.95001220703125,301.09527587890625,293.8499755859375,298.48699951171875,297.3039855957031,284.91339111328125,1.0,0.5977561473846436,0.4159765243530273,0.4159765243530273,1.0,1.0,-3.193819522857666,0.9946494698524476,2.199170112609864,0.2737236022949219,0.8881681561470032,0.8881681561470032,0.0,156.39913940429688,181.0,59605.70703125,0.0,2707.9970703125,1.0,279.15679931640625,283.05438232421875,296.8984069824219,300.7701721191406,293.1499938964844,293.1499938964844,279.45001220703125,37226.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966925144195557,1.0,0.0,0.0,3.653661012649536,3.653685331344605,8.907376241040765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.7255859375,0.0,1546.432861328125,1895.4371337890625,0.0,3372.734130859375,0.9069979190826416,1.0,0.0,3.0,1.0,0.0
17847540,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8731369376182556,0.4248786866664886,0.3842405676841736,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.995320439338684,0.6249973773956299,0.5928136110305786,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8908218145370483,0.4517021477222442,0.3169721066951751,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8540821671485901,0.3974247276782989,0.3785761296749115,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7077705264091492,0.2204422056674957,1.006539821624756,285.0255432128906,284.95001220703125,301.0874938964844,293.8223571777344,298.4633178710937,297.27703857421875,285.023193359375,1.0,0.6055448055267334,0.4146755635738373,0.4146755635738373,1.0,1.0,-3.2167017459869385,0.9994202852249146,2.217281579971313,0.2736800909042358,1.0,1.0,0.0,165.21438598632812,184.0,59238.01953125,0.0,2803.140869140625,1.0,279.4433898925781,283.1772155761719,296.82110595703125,300.6065673828125,293.1499938964844,293.1499938964844,279.1499938964844,32544.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892848551273346,1.0,0.0,0.0,3.795264720916748,3.795289516448975,9.61119553721801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.8701171875,0.0,1673.984130859375,1895.4371337890625,0.0,3336.836669921875,0.9353836178779602,1.0,0.0,3.0,1.0,0.0
17847600,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8731369376182556,0.4248786866664886,0.3842405676841736,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.995320439338684,0.6249973773956299,0.5928136110305786,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8908218145370483,0.4517021477222442,0.3169721066951751,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8540821671485901,0.3974247276782989,0.3785761296749115,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7077705264091492,0.2204422056674957,1.006539821624756,285.0255432128906,284.95001220703125,301.0874938964844,293.8223571777344,298.4633178710937,297.27703857421875,285.023193359375,1.0,0.6055448055267334,0.4146755635738373,0.4146755635738373,1.0,1.0,-3.2167017459869385,0.9994202852249146,2.217281579971313,0.2736800909042358,1.0,1.0,0.0,165.21438598632812,184.0,59238.01953125,0.0,2803.140869140625,1.0,279.4433898925781,283.1772155761719,296.82110595703125,300.6065673828125,293.1499938964844,293.1499938964844,279.1499938964844,32544.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892848551273346,1.0,0.0,0.0,3.795264720916748,3.795289516448975,9.61119553721801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.8701171875,0.0,1673.984130859375,1895.4371337890625,0.0,3336.836669921875,0.9353836178779602,1.0,0.0,3.0,1.0,0.0
17847660,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.86128169298172,0.4238141179084778,0.3839322328567505,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.98409903049469,0.6235172152519226,0.5914311408996582,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8803611397743225,0.4536104500293731,0.3187455534934997,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8438574075698853,0.3978844881057739,0.3795795440673828,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6982542276382446,0.2203448563814163,1.0083435773849487,284.88671875,284.95001220703125,301.0784912109375,293.7940673828125,298.44244384765625,297.2565002441406,284.8884582519531,1.0,0.6105896234512329,0.4133602678775787,0.4133602678775787,1.0,1.0,-3.22058629989624,0.9973142743110656,2.22327208518982,0.2706595957279205,0.883561909198761,0.883561909198761,0.0,173.5409698486328,187.0,59994.16796875,0.0,2856.564208984375,1.0,279.1571655273437,283.024169921875,296.82977294921875,300.7374267578125,293.1499938964844,293.1499938964844,279.45001220703125,38523.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039103984832764,1.0,0.0,0.0,3.705732822418213,3.70575761795044,9.163080108010035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.337890625,0.0,1615.231689453125,1895.4371337890625,0.0,3440.00732421875,0.9195010662078856,1.0,0.0,3.0,1.0,0.0
17847720,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.86128169298172,0.4238141179084778,0.3839322328567505,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.98409903049469,0.6235172152519226,0.5914311408996582,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8803611397743225,0.4536104500293731,0.3187455534934997,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8438574075698853,0.3978844881057739,0.3795795440673828,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6982542276382446,0.2203448563814163,1.0083435773849487,284.88671875,284.95001220703125,301.0784912109375,293.7940673828125,298.44244384765625,297.2565002441406,284.8884582519531,1.0,0.6105896234512329,0.4133602678775787,0.4133602678775787,1.0,1.0,-3.22058629989624,0.9973142743110656,2.22327208518982,0.2706595957279205,0.883561909198761,0.883561909198761,0.0,173.5409698486328,187.0,59994.16796875,0.0,2856.564208984375,1.0,279.1571655273437,283.024169921875,296.82977294921875,300.7374267578125,293.1499938964844,293.1499938964844,279.45001220703125,38523.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039103984832764,1.0,0.0,0.0,3.705732822418213,3.70575761795044,9.163080108010035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.337890625,0.0,1615.231689453125,1895.4371337890625,0.0,3440.00732421875,0.9195010662078856,1.0,0.0,3.0,1.0,0.0
17847780,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8546349406242371,0.423990935087204,0.3839373290538788,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9775623679161072,0.6245778799057007,0.5920456051826477,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8751510977745056,0.456560730934143,0.3207101225852966,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8383331894874573,0.3990779519081116,0.3806563317775726,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.692829430103302,0.2206835001707077,1.0100595951080322,285.0076904296875,284.95001220703125,301.0682983398437,293.7651062011719,298.43487548828125,297.2555236816406,285.0063781738281,1.0,0.6143977046012878,0.4120449423789978,0.4120449423789978,1.0,1.0,-3.2270407676696777,0.9961196780204772,2.230921030044556,0.2677949965000152,0.9853718876838684,0.9853718876838684,0.0,178.9258270263672,190.0,59220.55078125,0.0,2899.664306640625,1.0,279.443603515625,283.159912109375,296.7497253417969,300.5366516113281,293.1499938964844,293.1499938964844,279.1499938964844,33479.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971203565597534,1.0,0.0,0.0,3.810371160507202,3.810396194458008,9.687859119367204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.259765625,0.0,1699.3255615234375,1895.4371337890625,0.0,3376.727294921875,0.9394362568855286,1.0,0.0,3.0,1.0,0.0
17847840,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8546349406242371,0.423990935087204,0.3839373290538788,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9775623679161072,0.6245778799057007,0.5920456051826477,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8751510977745056,0.456560730934143,0.3207101225852966,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8383331894874573,0.3990779519081116,0.3806563317775726,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.692829430103302,0.2206835001707077,1.0100595951080322,285.0076904296875,284.95001220703125,301.0682983398437,293.7651062011719,298.43487548828125,297.2555236816406,285.0063781738281,1.0,0.6143977046012878,0.4120449423789978,0.4120449423789978,1.0,1.0,-3.2270407676696777,0.9961196780204772,2.230921030044556,0.2677949965000152,0.9853718876838684,0.9853718876838684,0.0,178.9258270263672,190.0,59220.55078125,0.0,2899.664306640625,1.0,279.443603515625,283.159912109375,296.7497253417969,300.5366516113281,293.1499938964844,293.1499938964844,279.1499938964844,33479.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971203565597534,1.0,0.0,0.0,3.810371160507202,3.810396194458008,9.687859119367204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.259765625,0.0,1699.3255615234375,1895.4371337890625,0.0,3376.727294921875,0.9394362568855286,1.0,0.0,3.0,1.0,0.0
17847900,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8521928191184998,0.4236432611942291,0.3839913606643677,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9751845598220824,0.6248897314071655,0.5926654934883118,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8734524250030518,0.4576994478702545,0.3217394649982452,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8363998532295227,0.3994364738464355,0.3812619149684906,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6909051537513733,0.2207502126693725,1.0112184286117554,284.8705749511719,284.95001220703125,301.06280517578125,293.7504272460937,298.4290771484375,297.2523803710937,284.8668212890625,1.0,0.6161220669746399,0.4113872945308685,0.4113872945308685,1.0,1.0,-3.2312164306640625,0.9958436489105223,2.23537278175354,0.2666075527667999,0.8912597894668579,0.8912597894668579,0.0,181.1094512939453,190.0,60206.84375,0.0,2920.45263671875,1.0,279.19415283203125,283.0033569335937,296.7890014648437,300.7432861328125,293.1499938964844,293.1499938964844,279.1499938964844,37212.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039000272750854,1.0,0.0,0.0,3.7854506969451904,3.7854762077331534,9.561553042658488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.404296875,0.0,1698.5615234375,1895.4371337890625,0.0,3439.91064453125,0.934477925300598,1.0,0.0,3.0,1.0,0.0
17847960,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8491367697715759,0.4230969250202179,0.3836027383804321,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.972192883491516,0.6250295042991638,0.5928913950920105,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8711617588996887,0.4586731791496277,0.3224897086620331,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8339608907699585,0.3996205031871795,0.3815575838088989,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6884996891021729,0.2207024544477462,1.0115586519241333,284.8896484375,284.95001220703125,301.0570068359375,293.735595703125,298.4226379394531,297.24725341796875,284.89190673828125,1.0,0.6176011562347412,0.4110389649868011,0.4110389649868011,1.0,1.0,-3.2326900959014893,0.9953798651695251,2.23731017112732,0.2658023238182068,0.878890335559845,0.878890335559845,0.0,183.48257446289065,193.0,59898.8359375,0.0,2936.643798828125,1.0,279.1567077636719,283.0252990722656,296.7627868652344,300.66168212890625,293.1499938964844,293.1499938964844,279.45001220703125,38971.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90633624792099,1.0,0.0,0.0,3.697899103164673,3.69792413711548,9.124380540015408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.8818359375,0.0,1609.6424560546875,1895.4371337890625,0.0,3462.572265625,0.9182783365249634,1.0,0.0,3.0,1.0,0.0
17848020,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8455618619918823,0.4233950674533844,0.3836628794670105,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9687208533287048,0.6267383098602295,0.5942522287368774,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8691130876541138,0.4618091881275177,0.3245354890823364,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8312350511550903,0.4008879363536834,0.3826358914375305,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6856831908226013,0.2211454659700393,1.0134143829345703,285.011962890625,284.95001220703125,301.0445861816406,293.7054748535156,298.4195556640625,297.25079345703125,285.0106506347656,1.0,0.6204940676689148,0.4103423357009887,0.4103423357009887,1.0,1.0,-3.240376710891724,0.9962537288665771,2.2441229820251465,0.2647447884082794,0.9842612147331238,0.9842612147331238,0.0,186.9140014648437,196.0,59167.23828125,0.0,2971.854248046875,1.0,279.44354248046875,283.1610412597656,296.68719482421875,300.4683532714844,293.1499938964844,293.1499938964844,279.1499938964844,33472.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990054726600647,1.0,0.0,0.0,3.80572509765625,3.8057503700256334,9.664249773777556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.2548828125,0.0,1693.702392578125,1895.4371337890625,0.0,3394.31201171875,0.9383946657180786,1.0,0.0,3.0,1.0,0.0
17848080,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8455618619918823,0.4233950674533844,0.3836628794670105,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9687208533287048,0.6267383098602295,0.5942522287368774,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8691130876541138,0.4618091881275177,0.3245354890823364,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8312350511550903,0.4008879363536834,0.3826358914375305,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6856831908226013,0.2211454659700393,1.0134143829345703,285.011962890625,284.95001220703125,301.0445861816406,293.7054748535156,298.4195556640625,297.25079345703125,285.0106506347656,1.0,0.6204940676689148,0.4103423357009887,0.4103423357009887,1.0,1.0,-3.240376710891724,0.9962537288665771,2.2441229820251465,0.2647447884082794,0.9842612147331238,0.9842612147331238,0.0,186.9140014648437,196.0,59167.23828125,0.0,2971.854248046875,1.0,279.44354248046875,283.1610412597656,296.68719482421875,300.4683532714844,293.1499938964844,293.1499938964844,279.1499938964844,33472.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990054726600647,1.0,0.0,0.0,3.80572509765625,3.8057503700256334,9.664249773777556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.2548828125,0.0,1693.702392578125,1895.4371337890625,0.0,3394.31201171875,0.9383946657180786,1.0,0.0,3.0,1.0,0.0
17848140,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8429684638977051,0.4227975904941559,0.3835783004760742,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9661844372749328,0.6272212862968445,0.5951667428016663,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8676331639289856,0.4634215235710144,0.3259510099887848,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8293019533157349,0.4013196229934692,0.383383184671402,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.683729350566864,0.2212218940258026,1.0148652791976929,284.8734741210937,284.95001220703125,301.0350341796875,293.6834411621094,298.4122009277344,297.2463684082031,284.8762512207031,1.0,0.6225223541259766,0.4098407626152038,0.4098407626152038,1.0,1.0,-3.2457292079925537,0.9967989325523376,2.248930215835572,0.2641380429267883,0.8793785572052002,0.8793785572052002,0.0,189.4019012451172,196.0,60002.51171875,0.0,2996.9970703125,1.0,279.1688537597656,283.0076904296875,296.7217102050781,300.64556884765625,293.1499938964844,293.1499938964844,279.1499938964844,38932.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075493812561036,1.0,0.0,0.0,3.732364654541016,3.7323899269104,9.295256973018696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.84375,0.0,1649.1878662109375,1895.4371337890625,0.0,3473.84716796875,0.9248290061950684,1.0,0.0,3.0,1.0,0.0
17848200,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8416170477867126,0.4225415289402008,0.3833444118499756,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9648131728172302,0.6273676156997681,0.5953083634376526,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8667165637016296,0.4640287458896637,0.3263734579086303,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8282496929168701,0.4014437794685364,0.3835256099700928,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6826820969581604,0.22121562063694,1.0150202512741089,284.8926696777344,284.95001220703125,301.0311584472656,293.6748046875,298.4089660644531,297.2442626953125,284.8948059082031,1.0,0.6232233643531799,0.4096457064151764,0.4096457064151764,1.0,1.0,-3.24648380279541,0.9965404868125916,2.249943256378174,0.263687789440155,0.879775881767273,0.879775881767273,0.0,190.51394653320312,199.0,59884.20703125,0.0,3004.76953125,1.0,279.15631103515625,283.02447509765625,296.702392578125,300.5989685058594,293.1499938964844,293.1499938964844,279.45001220703125,38908.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083330631256104,1.0,0.0,0.0,3.697602033615112,3.697627067565918,9.122915116677176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.7705078125,0.0,1608.8212890625,1895.4371337890625,0.0,3481.12744140625,0.918068528175354,1.0,0.0,3.0,1.0,0.0
17848260,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8387989401817322,0.4228368103504181,0.3833892345428467,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9620352983474731,0.6290895342826843,0.596686840057373,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.865451991558075,0.4672446250915527,0.328462541103363,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8261839151382446,0.4026899933815002,0.3845698535442352,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6805174350738525,0.2216716110706329,1.0168782472610474,285.0136413574219,284.95001220703125,301.0167236328125,293.64361572265625,298.40545654296875,297.2484741210937,285.0123291015625,1.0,0.6258532404899597,0.4088577330112457,0.4088577330112457,1.0,1.0,-3.25418758392334,0.997158706188202,2.257028818130493,0.2623761892318725,0.9858014583587646,0.9858014583587646,0.0,193.47946166992188,202.0,59158.67578125,0.0,3037.723876953125,1.0,279.44354248046875,283.1592102050781,296.6259155273437,300.406005859375,293.1499938964844,293.1499938964844,279.1499938964844,33425.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011232256889344,1.0,0.0,0.0,3.8071322441101074,3.807157278060913,9.671397265265114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.931640625,0.0,1695.0216064453125,1895.4371337890625,0.0,3414.05224609375,0.9386819005012512,1.0,0.0,3.0,1.0,0.0
17848320,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8387989401817322,0.4228368103504181,0.3833892345428467,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9620352983474731,0.6290895342826843,0.596686840057373,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.865451991558075,0.4672446250915527,0.328462541103363,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8261839151382446,0.4026899933815002,0.3845698535442352,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6805174350738525,0.2216716110706329,1.0168782472610474,285.0136413574219,284.95001220703125,301.0167236328125,293.64361572265625,298.40545654296875,297.2484741210937,285.0123291015625,1.0,0.6258532404899597,0.4088577330112457,0.4088577330112457,1.0,1.0,-3.25418758392334,0.997158706188202,2.257028818130493,0.2623761892318725,0.9858014583587646,0.9858014583587646,0.0,193.47946166992188,202.0,59158.67578125,0.0,3037.723876953125,1.0,279.44354248046875,283.1592102050781,296.6259155273437,300.406005859375,293.1499938964844,293.1499938964844,279.1499938964844,33425.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011232256889344,1.0,0.0,0.0,3.8071322441101074,3.807157278060913,9.671397265265114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.931640625,0.0,1695.0216064453125,1895.4371337890625,0.0,3414.05224609375,0.9386819005012512,1.0,0.0,3.0,1.0,0.0
17848380,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8353224992752075,0.4219663739204407,0.3830504119396209,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.958463490009308,0.6296700239181519,0.5977010726928711,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8635307550430298,0.4695176184177398,0.3303351998329162,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8235751390457153,0.4032049179077148,0.3854168951511383,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6779008507728577,0.2217320799827575,1.0184226036071775,284.89263916015625,284.95001220703125,301.0013427734375,293.6119384765625,298.3941955566406,297.2421875,284.8947448730469,1.0,0.6284245252609253,0.4080697894096374,0.4080697894096374,1.0,1.0,-3.260136604309082,0.9971202611923218,2.26301646232605,0.2610357403755188,0.8807798624038696,0.8807798624038696,0.0,196.8517303466797,205.0,59887.5078125,0.0,3069.28173828125,1.0,279.1562805175781,283.0209045410156,296.64013671875,300.53643798828125,293.1499938964844,293.1499938964844,279.45001220703125,38867.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105722904205322,1.0,0.0,0.0,3.701207160949707,3.7012321949005127,9.140712791122496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.9580078125,0.0,1612.6475830078125,1895.4371337890625,0.0,3501.914306640625,0.9188266396522522,1.0,0.0,3.0,1.0,0.0
17848440,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8353224992752075,0.4219663739204407,0.3830504119396209,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.958463490009308,0.6296700239181519,0.5977010726928711,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8635307550430298,0.4695176184177398,0.3303351998329162,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8235751390457153,0.4032049179077148,0.3854168951511383,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6779008507728577,0.2217320799827575,1.0184226036071775,284.89263916015625,284.95001220703125,301.0013427734375,293.6119384765625,298.3941955566406,297.2421875,284.8947448730469,1.0,0.6284245252609253,0.4080697894096374,0.4080697894096374,1.0,1.0,-3.260136604309082,0.9971202611923218,2.26301646232605,0.2610357403755188,0.8807798624038696,0.8807798624038696,0.0,196.8517303466797,205.0,59887.5078125,0.0,3069.28173828125,1.0,279.1562805175781,283.0209045410156,296.64013671875,300.53643798828125,293.1499938964844,293.1499938964844,279.45001220703125,38867.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105722904205322,1.0,0.0,0.0,3.701207160949707,3.7012321949005127,9.140712791122496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.9580078125,0.0,1612.6475830078125,1895.4371337890625,0.0,3501.914306640625,0.9188266396522522,1.0,0.0,3.0,1.0,0.0
17848500,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8336359262466431,0.4220055937767029,0.3828509151935577,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.956691563129425,0.6303902864456177,0.5981388092041016,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8626232743263245,0.4710645973682403,0.3312560319900512,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8222826719284058,0.4037223756313324,0.3857701122760772,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6765859723091125,0.2218917459249496,1.0189067125320437,285.0194396972656,284.95001220703125,300.9933166503906,293.5959167480469,298.3913879394531,297.24322509765625,285.022216796875,1.0,0.6296241283416748,0.4076758027076721,0.4076758027076721,1.0,1.0,-3.262530565261841,0.996900200843811,2.26563024520874,0.2601583898067474,0.9673080444335938,0.9673080444335938,0.0,198.47544860839844,205.0,59001.88671875,0.0,3083.50732421875,1.0,279.4032287597656,283.1631774902344,296.56964111328125,300.3031311035156,293.1499938964844,293.1499938964844,279.45001220703125,34391.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049916863441468,1.0,0.0,0.0,3.743066549301148,3.743091344833374,9.348639196105067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.0107421875,0.0,1626.8568115234375,1895.4371337890625,0.0,3450.068115234375,0.9267341494560242,1.0,0.0,3.0,1.0,0.0
17848560,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8327670693397522,0.4222388863563537,0.3830704391002655,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9558534026145936,0.6313281655311584,0.5990153551101685,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8625398278236389,0.4727930426597595,0.3324600160121918,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8217054605484009,0.4044074416160583,0.3864149749279022,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6759467720985413,0.222168892621994,1.0201804637908936,285.0137634277344,284.95001220703125,300.9850769042969,293.5798034667969,298.39019775390625,297.2465515136719,285.012451171875,1.0,0.630948543548584,0.4072831571102142,0.4072831571102142,1.0,1.0,-3.2676005363464355,0.9976245760917664,2.2699759006500244,0.2596674859523773,0.986760437488556,0.986760437488556,0.0,199.7036895751953,208.0,59151.61328125,0.0,3101.3544921875,1.0,279.4434509277344,283.1561584472656,296.562255859375,300.3414001464844,293.1499938964844,293.1499938964844,279.1499938964844,33429.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034162163734436,1.0,0.0,0.0,3.8096868991851807,3.8097119331359854,9.684380302132922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.9970703125,0.0,1698.114013671875,1895.4371337890625,0.0,3435.4072265625,0.9393346309661864,1.0,0.0,3.0,1.0,0.0
17848620,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8295197486877441,0.421353280544281,0.382715493440628,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9523895382881165,0.6318326592445374,0.599964439868927,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8608562350273132,0.4751189649105072,0.3343693017959595,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8192500472068787,0.4048790037631988,0.3872197866439819,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6735105514526367,0.2222095727920532,1.0216240882873535,284.8923034667969,284.95001220703125,300.96795654296875,293.5472412109375,298.3785095214844,297.24041748046875,284.8943786621094,1.0,0.6334424614906311,0.4064978361129761,0.4064978361129761,1.0,1.0,-3.273323774337769,0.9974916577339172,2.275832176208496,0.2582883536815643,0.8813512325286865,0.8813512325286865,0.0,203.0137634277344,211.0,59883.16796875,0.0,3132.302978515625,1.0,279.1562805175781,283.0173645019531,296.5755920410156,300.4710388183594,293.1499938964844,293.1499938964844,279.45001220703125,38867.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912887156009674,1.0,0.0,0.0,3.704322338104248,3.7043473720550537,9.15610712581838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.80859375,0.0,1616.221435546875,1895.4371337890625,0.0,3523.37841796875,0.9195137619972228,1.0,0.0,3.0,1.0,0.0
17848680,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8295197486877441,0.421353280544281,0.382715493440628,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9523895382881165,0.6318326592445374,0.599964439868927,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8608562350273132,0.4751189649105072,0.3343693017959595,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8192500472068787,0.4048790037631988,0.3872197866439819,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6735105514526367,0.2222095727920532,1.0216240882873535,284.8923034667969,284.95001220703125,300.96795654296875,293.5472412109375,298.3785095214844,297.24041748046875,284.8943786621094,1.0,0.6334424614906311,0.4064978361129761,0.4064978361129761,1.0,1.0,-3.273323774337769,0.9974916577339172,2.275832176208496,0.2582883536815643,0.8813512325286865,0.8813512325286865,0.0,203.0137634277344,211.0,59883.16796875,0.0,3132.302978515625,1.0,279.1562805175781,283.0173645019531,296.5755920410156,300.4710388183594,293.1499938964844,293.1499938964844,279.45001220703125,38867.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912887156009674,1.0,0.0,0.0,3.704322338104248,3.7043473720550537,9.15610712581838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.80859375,0.0,1616.221435546875,1895.4371337890625,0.0,3523.37841796875,0.9195137619972228,1.0,0.0,3.0,1.0,0.0
