time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848740,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8271178603172302,0.4216105043888092,0.3827208876609802,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9498392939567566,0.6333974003791809,0.6011879444122314,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.860036313533783,0.478460282087326,0.3365364968776703,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8174769878387451,0.4060428440570831,0.3881788253784179,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6716867089271545,0.2226327061653137,1.0233113765716553,285.01336669921875,284.95001220703125,300.95001220703125,293.5142822265625,298.3741455078125,297.2449645996094,285.01202392578125,1.0,0.6359057426452637,0.4057125449180603,0.4057125449180603,1.0,1.0,-3.280580282211304,0.9979029297828674,2.282677412033081,0.256877601146698,0.9871682524681092,0.9871682524681092,0.0,205.8276824951172,214.0,59137.375,0.0,3163.9619140625,1.0,279.443603515625,283.1527709960937,296.49676513671875,300.2747497558594,293.1499938964844,293.1499938964844,279.1499938964844,33451.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057186245918274,1.0,0.0,0.0,3.8123795986175537,3.81240463256836,9.698075018604868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.2529296875,0.0,1701.525390625,1895.4371337890625,0.0,3456.8291015625,0.9398869276046752,1.0,0.0,3.0,1.0,0.0
17848800,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8271178603172302,0.4216105043888092,0.3827208876609802,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9498392939567566,0.6333974003791809,0.6011879444122314,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.860036313533783,0.478460282087326,0.3365364968776703,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8174769878387451,0.4060428440570831,0.3881788253784179,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6716867089271545,0.2226327061653137,1.0233113765716553,285.01336669921875,284.95001220703125,300.95001220703125,293.5142822265625,298.3741455078125,297.2449645996094,285.01202392578125,1.0,0.6359057426452637,0.4057125449180603,0.4057125449180603,1.0,1.0,-3.280580282211304,0.9979029297828674,2.282677412033081,0.256877601146698,0.9871682524681092,0.9871682524681092,0.0,205.8276824951172,214.0,59137.375,0.0,3163.9619140625,1.0,279.443603515625,283.1527709960937,296.49676513671875,300.2747497558594,293.1499938964844,293.1499938964844,279.1499938964844,33451.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057186245918274,1.0,0.0,0.0,3.8123795986175537,3.81240463256836,9.698075018604868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.2529296875,0.0,1701.525390625,1895.4371337890625,0.0,3456.8291015625,0.9398869276046752,1.0,0.0,3.0,1.0,0.0
17848860,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8240135908126831,0.4207074642181396,0.3823501765727997,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9464205503463744,0.6337989568710327,0.6020457148551941,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8585212230682373,0.480837881565094,0.3384833335876465,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8151029348373413,0.4064714610576629,0.388944149017334,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6693838834762573,0.2226584106683731,1.024686336517334,284.8918762207031,284.95001220703125,300.9296875,293.4790344238281,298.3616027832031,297.239013671875,284.8939208984375,1.0,0.6383483409881592,0.4049092233181,0.4049092233181,1.0,1.0,-3.28609037399292,0.997625470161438,2.2884650230407715,0.2554088532924652,0.8815357685089111,0.8815357685089111,0.0,209.12039184570312,217.0,59863.9609375,0.0,3194.560791015625,1.0,279.15625,283.01397705078125,296.50830078125,300.402587890625,293.1499938964844,293.1499938964844,279.45001220703125,38882.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153611660003662,1.0,0.0,0.0,3.706360101699829,3.7063851356506334,9.166182621811458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.6240234375,0.0,1618.6824951171875,1895.4371337890625,0.0,3546.28857421875,0.9199724793434144,1.0,0.0,3.0,1.0,0.0
17848920,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8240135908126831,0.4207074642181396,0.3823501765727997,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9464205503463744,0.6337989568710327,0.6020457148551941,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8585212230682373,0.480837881565094,0.3384833335876465,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8151029348373413,0.4064714610576629,0.388944149017334,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6693838834762573,0.2226584106683731,1.024686336517334,284.8918762207031,284.95001220703125,300.9296875,293.4790344238281,298.3616027832031,297.239013671875,284.8939208984375,1.0,0.6383483409881592,0.4049092233181,0.4049092233181,1.0,1.0,-3.28609037399292,0.997625470161438,2.2884650230407715,0.2554088532924652,0.8815357685089111,0.8815357685089111,0.0,209.12039184570312,217.0,59863.9609375,0.0,3194.560791015625,1.0,279.15625,283.01397705078125,296.50830078125,300.402587890625,293.1499938964844,293.1499938964844,279.45001220703125,38882.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153611660003662,1.0,0.0,0.0,3.706360101699829,3.7063851356506334,9.166182621811458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.6240234375,0.0,1618.6824951171875,1895.4371337890625,0.0,3546.28857421875,0.9199724793434144,1.0,0.0,3.0,1.0,0.0
17848980,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8217045664787292,0.4209432601928711,0.3823376595973968,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9439003467559814,0.6352713108062744,0.6031784415245056,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8578261733055115,0.484240174293518,0.3406911790370941,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8133780360221863,0.4075940251350403,0.3898638486862182,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6676551699638367,0.2230644673109054,1.0263004302978516,285.0124816894531,284.95001220703125,300.9056396484375,293.4398498535156,298.3554992675781,297.2437438964844,285.0111389160156,1.0,0.6407647728919983,0.4041058719158172,0.4041058719158172,1.0,1.0,-3.2931296825408936,0.9978870749473572,2.295242547988892,0.2539031505584717,0.9866285920143129,0.9866285920143129,0.0,211.9239654541016,220.0,59093.3984375,0.0,3225.9228515625,1.0,279.443603515625,283.1493225097656,296.4238586425781,300.20037841796875,293.1499938964844,293.1499938964844,279.1499938964844,33486.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085103869438172,1.0,0.0,0.0,3.813129425048828,3.813154697418213,9.701891485747185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.7294921875,0.0,1702.694091796875,1895.4371337890625,0.0,3482.774169921875,0.9400768876075744,1.0,0.0,3.0,1.0,0.0
17849040,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8217045664787292,0.4209432601928711,0.3823376595973968,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9439003467559814,0.6352713108062744,0.6031784415245056,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8578261733055115,0.484240174293518,0.3406911790370941,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8133780360221863,0.4075940251350403,0.3898638486862182,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6676551699638367,0.2230644673109054,1.0263004302978516,285.0124816894531,284.95001220703125,300.9056396484375,293.4398498535156,298.3554992675781,297.2437438964844,285.0111389160156,1.0,0.6407647728919983,0.4041058719158172,0.4041058719158172,1.0,1.0,-3.2931296825408936,0.9978870749473572,2.295242547988892,0.2539031505584717,0.9866285920143129,0.9866285920143129,0.0,211.9239654541016,220.0,59093.3984375,0.0,3225.9228515625,1.0,279.443603515625,283.1493225097656,296.4238586425781,300.20037841796875,293.1499938964844,293.1499938964844,279.1499938964844,33486.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085103869438172,1.0,0.0,0.0,3.813129425048828,3.813154697418213,9.701891485747185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.7294921875,0.0,1702.694091796875,1895.4371337890625,0.0,3482.774169921875,0.9400768876075744,1.0,0.0,3.0,1.0,0.0
17849100,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8205849528312683,0.4205901622772217,0.3823659121990204,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9426913261413574,0.6355637907981873,0.6038117408752441,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8575181365013123,0.4855457842350006,0.3418305516242981,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8125655651092529,0.407882809638977,0.3903861939907074,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6668656468391418,0.2231319397687912,1.0273702144622805,284.8751220703125,284.95001220703125,300.8923034667969,293.4188842773437,298.3492126464844,297.2420654296875,284.87139892578125,1.0,0.6420366168022156,0.4037042260169983,0.4037042260169983,1.0,1.0,-3.297216415405273,0.9982037544250488,2.2990126609802246,0.2533474862575531,0.8938519954681396,0.8938519954681396,0.0,213.36087036132807,220.0,60100.390625,0.0,3243.1015625,1.0,279.194091796875,282.9923095703125,296.458984375,300.40399169921875,293.1499938964844,293.1499938964844,279.1499938964844,37130.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155467748641968,1.0,0.0,0.0,3.789943218231201,3.789968729019165,9.58426198849338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.9287109375,0.0,1703.2899169921875,1895.4371337890625,0.0,3548.005859375,0.9354790449142456,1.0,0.0,3.0,1.0,0.0
17849160,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8186874389648438,0.4200227856636047,0.3819478452205658,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9405230283737184,0.6355881690979004,0.6039530038833618,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8564462661743164,0.4866682887077331,0.3426728248596191,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8110435009002686,0.4079795181751251,0.3905875086784363,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6654580235481262,0.2230699956417083,1.0275850296020508,284.8915710449219,284.95001220703125,300.8781433105469,293.3970947265625,298.3409423828125,297.2380065917969,284.8935852050781,1.0,0.6431611776351929,0.4033085405826568,0.4033085405826568,1.0,1.0,-3.2983999252319336,0.9975181818008424,2.3008816242218018,0.252403050661087,0.8808757066726685,0.8808757066726685,0.0,215.2139129638672,223.0,59793.796875,0.0,3256.177490234375,1.0,279.1566467285156,283.0112609863281,296.4273681640625,300.3188171386719,293.1499938964844,293.1499938964844,279.45001220703125,38886.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183740615844728,1.0,0.0,0.0,3.705005884170532,3.705030918121338,9.159485898635468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.2109375,0.0,1617.1566162109375,1895.4371337890625,0.0,3574.14599609375,0.9197662472724916,1.0,0.0,3.0,1.0,0.0
17849220,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8164365291595459,0.4202338755130768,0.3819183111190796,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9380440711975098,0.6369773149490356,0.6050114631652832,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8558593988418579,0.4901269674301147,0.3449207842350006,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8093438148498535,0.4090593457221985,0.3914692997932434,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6638097763061523,0.2234550714492797,1.0291115045547483,285.0111389160156,284.95001220703125,300.8474426269531,293.3511962890625,298.3330383300781,297.24285888671875,285.0097961425781,1.0,0.6455347537994385,0.4025171995162964,0.4025171995162964,1.0,1.0,-3.305226802825928,0.9977156519889832,2.3075110912323,0.250888466835022,0.9846567511558532,0.9846567511558532,0.0,218.01296997070312,226.0,58996.57421875,0.0,3287.269287109375,1.0,279.443603515625,283.1459045410156,296.3357849121094,300.1075134277344,293.1499938964844,293.1499938964844,279.1499938964844,33526.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116528034210204,1.0,0.0,0.0,3.810367345809937,3.810392618179321,9.687840929473168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.8251953125,0.0,1699.6920166015625,1895.4371337890625,0.0,3511.93603515625,0.9394772052764891,1.0,0.0,3.0,1.0,0.0
17849280,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8164365291595459,0.4202338755130768,0.3819183111190796,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9380440711975098,0.6369773149490356,0.6050114631652832,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8558593988418579,0.4901269674301147,0.3449207842350006,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8093438148498535,0.4090593457221985,0.3914692997932434,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6638097763061523,0.2234550714492797,1.0291115045547483,285.0111389160156,284.95001220703125,300.8474426269531,293.3511962890625,298.3330383300781,297.24285888671875,285.0097961425781,1.0,0.6455347537994385,0.4025171995162964,0.4025171995162964,1.0,1.0,-3.305226802825928,0.9977156519889832,2.3075110912323,0.250888466835022,0.9846567511558532,0.9846567511558532,0.0,218.01296997070312,226.0,58996.57421875,0.0,3287.269287109375,1.0,279.443603515625,283.1459045410156,296.3357849121094,300.1075134277344,293.1499938964844,293.1499938964844,279.1499938964844,33526.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116528034210204,1.0,0.0,0.0,3.810367345809937,3.810392618179321,9.687840929473168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.8251953125,0.0,1699.6920166015625,1895.4371337890625,0.0,3511.93603515625,0.9394772052764891,1.0,0.0,3.0,1.0,0.0
17849340,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8142282962799072,0.419480949640274,0.3816922008991241,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9355924129486084,0.6371800303459167,0.6056855916976929,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8550103902816772,0.4921038746833801,0.3466004431247711,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.807645857334137,0.4093484878540039,0.3920939564704895,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6622617840766907,0.22345831990242,1.0302858352661133,284.8778686523437,284.95001220703125,300.82080078125,293.3124389648437,298.3201599121094,297.23846435546875,284.880859375,1.0,0.6474577784538269,0.4018841087818146,0.4018841087818146,1.0,1.0,-3.3099586963653564,0.9975975155830384,2.312361240386963,0.2497830390930175,0.8787550330162048,0.8787550330162048,0.0,220.56024169921875,226.0,59753.28515625,0.0,3312.305908203125,1.0,279.16375732421875,282.9975891113281,296.3514099121094,300.2543029785156,293.1499938964844,293.1499938964844,279.1499938964844,39168.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210309982299804,1.0,0.0,0.0,3.721323966979981,3.721349239349365,9.240345661964966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.5224609375,0.0,1638.1475830078125,1895.4371337890625,0.0,3598.67041015625,0.92299622297287,1.0,0.0,3.0,1.0,0.0
17849400,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8134638667106628,0.4192927181720733,0.3815096020698547,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9347209930419922,0.6372095942497253,0.6057079434394836,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8545987606048584,0.4926002621650696,0.3469358086585998,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8070223331451416,0.4094003438949585,0.3921522796154022,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.661708414554596,0.223439335823059,1.030305027961731,284.8910827636719,284.95001220703125,300.8138427734375,293.302490234375,298.3167724609375,297.2372741699219,284.8930969238281,1.0,0.6478877663612366,0.4017258286476135,0.4017258286476135,1.0,1.0,-3.3102622032165527,0.9972620606422424,2.313000202178955,0.2493644952774047,0.878875195980072,0.878875195980072,0.0,221.30377197265625,229.0,59665.5859375,0.0,3317.195068359375,1.0,279.1562805175781,283.0087585449219,296.3332214355469,300.2174377441406,293.1499938964844,293.1499938964844,279.45001220703125,39000.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92159765958786,1.0,0.0,0.0,3.699106931686402,3.699131965637207,9.13034227778553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.2314453125,0.0,1611.2421875,1895.4371337890625,0.0,3603.895263671875,0.918447732925415,1.0,0.0,3.0,1.0,0.0
17849460,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8112365007400513,0.4194826483726501,0.381461888551712,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9322888255119324,0.6385173201560974,0.6066899299621582,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8541065454483032,0.4961152672767639,0.3492210209369659,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8053269386291504,0.410438984632492,0.3929946422576904,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6601324081420898,0.2238048613071441,1.0317413806915283,285.0098876953125,284.95001220703125,300.7776184082031,293.2513732910156,298.3074035644531,297.2422790527344,285.0085754394531,1.0,0.6502188444137573,0.400965005159378,0.400965005159378,1.0,1.0,-3.316864252090454,0.997441828250885,2.319422483444214,0.2478886842727661,0.9816417694091796,0.9816417694091796,0.0,224.1000823974609,232.0,58852.4375,0.0,3347.98193359375,1.0,279.44354248046875,283.1430358886719,296.23590087890625,299.99908447265625,293.1499938964844,293.1499938964844,279.1499938964844,33555.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148448705673218,1.0,0.0,0.0,3.803921699523926,3.803946733474731,9.65509229899908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.00390625,0.0,1692.19091796875,1895.4371337890625,0.0,3541.509765625,0.9380366802215576,1.0,0.0,3.0,1.0,0.0
17849520,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8112365007400513,0.4194826483726501,0.381461888551712,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9322888255119324,0.6385173201560974,0.6066899299621582,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8541065454483032,0.4961152672767639,0.3492210209369659,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8053269386291504,0.410438984632492,0.3929946422576904,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6601324081420898,0.2238048613071441,1.0317413806915283,285.0098876953125,284.95001220703125,300.7776184082031,293.2513732910156,298.3074035644531,297.2422790527344,285.0085754394531,1.0,0.6502188444137573,0.400965005159378,0.400965005159378,1.0,1.0,-3.316864252090454,0.997441828250885,2.319422483444214,0.2478886842727661,0.9816417694091796,0.9816417694091796,0.0,224.1000823974609,232.0,58852.4375,0.0,3347.98193359375,1.0,279.44354248046875,283.1430358886719,296.23590087890625,299.99908447265625,293.1499938964844,293.1499938964844,279.1499938964844,33555.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148448705673218,1.0,0.0,0.0,3.803921699523926,3.803946733474731,9.65509229899908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.00390625,0.0,1692.19091796875,1895.4371337890625,0.0,3541.509765625,0.9380366802215576,1.0,0.0,3.0,1.0,0.0
17849580,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8082682490348816,0.4185259640216827,0.3810358345508575,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9290368556976318,0.6386677026748657,0.6073077321052551,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8529553413391113,0.4986338019371032,0.3512675762176513,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8030266761779785,0.4107385873794555,0.3936375677585602,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6581227779388428,0.2237708121538162,1.0328497886657717,284.8913879394531,284.95001220703125,300.7390441894531,293.1982116699219,298.2899169921875,297.2367858886719,284.89337158203125,1.0,0.6525292992591858,0.4002041816711426,0.4002041816711426,1.0,1.0,-3.321671962738037,0.9969753623008728,2.3246965408325195,0.2464101910591125,0.8765698671340942,0.8765698671340942,0.0,227.3901824951172,235.0,59494.6953125,0.0,3377.569091796875,1.0,279.1563415527344,283.00750732421875,296.2289428710937,300.10260009765625,293.1499938964844,293.1499938964844,279.45001220703125,39050.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924794375896454,1.0,0.0,0.0,3.6897945404052734,3.6898193359375,9.084429279937468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.78125,0.0,1600.9683837890625,1895.4371337890625,0.0,3633.336669921875,0.9164229035377502,1.0,0.0,3.0,1.0,0.0
17849640,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8082682490348816,0.4185259640216827,0.3810358345508575,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9290368556976318,0.6386677026748657,0.6073077321052551,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8529553413391113,0.4986338019371032,0.3512675762176513,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8030266761779785,0.4107385873794555,0.3936375677585602,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6581227779388428,0.2237708121538162,1.0328497886657717,284.8913879394531,284.95001220703125,300.7390441894531,293.1982116699219,298.2899169921875,297.2367858886719,284.89337158203125,1.0,0.6525292992591858,0.4002041816711426,0.4002041816711426,1.0,1.0,-3.321671962738037,0.9969753623008728,2.3246965408325195,0.2464101910591125,0.8765698671340942,0.8765698671340942,0.0,227.3901824951172,235.0,59494.6953125,0.0,3377.569091796875,1.0,279.1563415527344,283.00750732421875,296.2289428710937,300.10260009765625,293.1499938964844,293.1499938964844,279.45001220703125,39050.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924794375896454,1.0,0.0,0.0,3.6897945404052734,3.6898193359375,9.084429279937468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.78125,0.0,1600.9683837890625,1895.4371337890625,0.0,3633.336669921875,0.9164229035377502,1.0,0.0,3.0,1.0,0.0
17849700,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.806786835193634,0.4185185730457306,0.3808002471923828,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9274221658706664,0.6391693353652954,0.6075401902198792,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8524134159088135,0.5003294944763184,0.3522825837135315,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8018739223480225,0.4111554324626922,0.3938940167427063,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6571006178855896,0.2238874435424804,1.033136248588562,285.0160827636719,284.95001220703125,300.718994140625,293.1709899902344,298.2839050292969,297.2382507324219,285.0185546875,1.0,0.6536102294921875,0.399823784828186,0.399823784828186,1.0,1.0,-3.3235347270965576,0.9965592622756958,2.3269753456115723,0.2454702705144882,0.961034893989563,0.961034893989563,0.0,228.97950744628903,235.0,58565.7578125,0.0,3390.85107421875,1.0,279.4029235839844,283.1482238769531,296.1469421386719,299.85595703125,293.1499938964844,293.1499938964844,279.45001220703125,34503.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194300174713136,1.0,0.0,0.0,3.730056047439575,3.730080604553223,9.283761528422474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.7685546875,0.0,1612.6265869140625,1895.4371337890625,0.0,3583.897216796875,0.9238980412483216,1.0,0.0,3.0,1.0,0.0
17849760,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8060308694839478,0.4186910986900329,0.3809705674648285,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.92666095495224,0.6398881077766418,0.6082121729850769,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8525471091270447,0.5021969079971313,0.3535871505737304,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8013734221458435,0.4117344617843628,0.3944419324398041,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6566157341003418,0.2241176515817642,1.0342084169387815,285.0089416503906,284.95001220703125,300.69842529296875,293.14337158203125,298.279296875,297.2418212890625,285.00762939453125,1.0,0.6548203229904175,0.3994430005550384,0.3994430005550384,1.0,1.0,-3.328061819076538,0.997062623500824,2.3309991359710693,0.2448977380990982,0.9780735969543456,0.9780735969543456,0.0,230.18507385253903,238.0,58671.8046875,0.0,3408.07177734375,1.0,279.443359375,283.140869140625,296.127685546875,299.8792724609375,293.1499938964844,293.1499938964844,279.1499938964844,33562.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918017327785492,1.0,0.0,0.0,3.7942962646484375,3.794321298599243,9.606292223907076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.3857421875,0.0,1680.7509765625,1895.4371337890625,0.0,3570.849853515625,0.935934841632843,1.0,0.0,3.0,1.0,0.0
17849820,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8030503988265991,0.417720079421997,0.3805274069309234,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9234942197799684,0.6399546265602112,0.6087483763694763,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8514930605888367,0.5047558546066284,0.355661392211914,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7991390228271484,0.4119933843612671,0.3950448036193847,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6546920537948608,0.2240668088197708,1.0352368354797363,284.8919982910156,284.95001220703125,300.656005859375,293.0872497558594,298.2607727050781,297.2364501953125,284.8939514160156,1.0,0.6570889949798584,0.3986814618110657,0.3986814618110657,1.0,1.0,-3.332639694213867,0.9964964389801024,2.3361432552337646,0.2433781921863556,0.873880922794342,0.873880922794342,0.0,233.47491455078125,241.0,59289.9296875,0.0,3437.3037109375,1.0,279.15643310546875,283.00689697265625,296.11785888671875,299.978271484375,293.1499938964844,293.1499938964844,279.45001220703125,39089.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279410243034364,1.0,0.0,0.0,3.677797555923462,3.677822351455689,9.025450822264248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.7744140625,0.0,1587.6058349609375,1895.4371337890625,0.0,3662.25439453125,0.9137955904006958,1.0,0.0,3.0,1.0,0.0
17849880,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8030503988265991,0.417720079421997,0.3805274069309234,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9234942197799684,0.6399546265602112,0.6087483763694763,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8514930605888367,0.5047558546066284,0.355661392211914,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7991390228271484,0.4119933843612671,0.3950448036193847,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6546920537948608,0.2240668088197708,1.0352368354797363,284.8919982910156,284.95001220703125,300.656005859375,293.0872497558594,298.2607727050781,297.2364501953125,284.8939514160156,1.0,0.6570889949798584,0.3986814618110657,0.3986814618110657,1.0,1.0,-3.332639694213867,0.9964964389801024,2.3361432552337646,0.2433781921863556,0.873880922794342,0.873880922794342,0.0,233.47491455078125,241.0,59289.9296875,0.0,3437.3037109375,1.0,279.15643310546875,283.00689697265625,296.11785888671875,299.978271484375,293.1499938964844,293.1499938964844,279.45001220703125,39089.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279410243034364,1.0,0.0,0.0,3.677797555923462,3.677822351455689,9.025450822264248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.7744140625,0.0,1587.6058349609375,1895.4371337890625,0.0,3662.25439453125,0.9137955904006958,1.0,0.0,3.0,1.0,0.0
17849940,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8008541464805603,0.4178636968135834,0.3804482817649841,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9211916923522948,0.6410877704620361,0.6095758676528931,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8511640429496765,0.5083631277084351,0.3580132722854614,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7975385785102844,0.4129486382007599,0.395813375711441,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6532535552978516,0.2243971526622772,1.0365269184112549,285.0075988769531,284.95001220703125,300.6120910644531,293.0301818847656,298.2492980957031,297.24151611328125,285.0062561035156,1.0,0.6593408584594727,0.3979199230670929,0.3979199230670929,1.0,1.0,-3.338834047317505,0.9964948892593384,2.342339038848877,0.2418292462825775,0.9738951921463012,0.9738951921463012,0.0,236.2649688720703,244.0,58464.98828125,0.0,3467.5263671875,1.0,279.4433898925781,283.1385803222656,296.01422119140625,299.7523803710937,293.1499938964844,293.1499938964844,279.1499938964844,33571.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210880994796752,1.0,0.0,0.0,3.783279657363892,3.783304691314697,9.550589084028616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.8125,0.0,1667.7318115234375,1895.4371337890625,0.0,3599.196533203125,0.9333770871162416,1.0,0.0,3.0,1.0,0.0
17850000,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8008541464805603,0.4178636968135834,0.3804482817649841,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9211916923522948,0.6410877704620361,0.6095758676528931,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8511640429496765,0.5083631277084351,0.3580132722854614,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7975385785102844,0.4129486382007599,0.395813375711441,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6532535552978516,0.2243971526622772,1.0365269184112549,285.0075988769531,284.95001220703125,300.6120910644531,293.0301818847656,298.2492980957031,297.24151611328125,285.0062561035156,1.0,0.6593408584594727,0.3979199230670929,0.3979199230670929,1.0,1.0,-3.338834047317505,0.9964948892593384,2.342339038848877,0.2418292462825775,0.9738951921463012,0.9738951921463012,0.0,236.2649688720703,244.0,58464.98828125,0.0,3467.5263671875,1.0,279.4433898925781,283.1385803222656,296.01422119140625,299.7523803710937,293.1499938964844,293.1499938964844,279.1499938964844,33571.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210880994796752,1.0,0.0,0.0,3.783279657363892,3.783304691314697,9.550589084028616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.8125,0.0,1667.7318115234375,1895.4371337890625,0.0,3599.196533203125,0.9333770871162416,1.0,0.0,3.0,1.0,0.0
17850060,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7979486584663391,0.416875958442688,0.3799855709075928,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9181212186813354,0.6410655379295349,0.6100258231163025,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8501907587051392,0.5109528303146362,0.3601084351539612,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7953620553016663,0.4131660163402557,0.3963753581047058,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6514073610305786,0.2243298143148422,1.03747820854187,284.89276123046875,284.95001220703125,300.56695556640625,292.9725952148437,298.2300109863281,297.2361755371094,284.8946838378906,1.0,0.6615682244300842,0.3971462845802307,0.3971462845802307,1.0,1.0,-3.343167781829834,0.995793640613556,2.347374200820923,0.2402371317148208,0.8709302544593811,0.8709302544593811,0.0,239.55810546875,247.0,59061.953125,0.0,3496.37548828125,1.0,279.1565246582031,283.0067443847656,296.0030212402344,299.84832763671875,293.1499938964844,293.1499938964844,279.45001220703125,39121.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309829473495485,1.0,0.0,0.0,3.6639440059661865,3.663968563079834,8.95758489605214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.8818359375,0.0,1572.1845703125,1895.4371337890625,0.0,3690.1474609375,0.9107543230056764,1.0,0.0,3.0,1.0,0.0
17850120,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7979486584663391,0.416875958442688,0.3799855709075928,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9181212186813354,0.6410655379295349,0.6100258231163025,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8501907587051392,0.5109528303146362,0.3601084351539612,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7953620553016663,0.4131660163402557,0.3963753581047058,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6514073610305786,0.2243298143148422,1.03747820854187,284.89276123046875,284.95001220703125,300.56695556640625,292.9725952148437,298.2300109863281,297.2361755371094,284.8946838378906,1.0,0.6615682244300842,0.3971462845802307,0.3971462845802307,1.0,1.0,-3.343167781829834,0.995793640613556,2.347374200820923,0.2402371317148208,0.8709302544593811,0.8709302544593811,0.0,239.55810546875,247.0,59061.953125,0.0,3496.37548828125,1.0,279.1565246582031,283.0067443847656,296.0030212402344,299.84832763671875,293.1499938964844,293.1499938964844,279.45001220703125,39121.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309829473495485,1.0,0.0,0.0,3.6639440059661865,3.663968563079834,8.95758489605214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.8818359375,0.0,1572.1845703125,1895.4371337890625,0.0,3690.1474609375,0.9107543230056764,1.0,0.0,3.0,1.0,0.0
17850180,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7958242893218994,0.4169933497905731,0.379894882440567,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9159069657325744,0.642103910446167,0.6107763051986694,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8499331474304199,0.5145916938781738,0.3624888062477112,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7938137650489807,0.4140783846378326,0.3971105217933655,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6500349044799805,0.2246430814266204,1.038709282875061,285.0062561035156,284.95001220703125,300.5208740234375,292.9148254394531,298.2178955078125,297.2411804199219,285.00537109375,1.0,0.6637822389602661,0.3963726162910461,0.3963726162910461,1.0,1.0,-3.3491790294647217,0.995674729347229,2.3535044193267822,0.2386233359575271,0.969246506690979,0.969246506690979,0.0,242.34263610839844,235.0,58237.7734375,0.0,3526.329833984375,1.0,279.44244384765625,283.1370849609375,295.8990478515625,299.6216125488281,293.1499938964844,293.1499938964844,279.1499938964844,33627.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240846633911132,1.0,0.0,0.0,3.76850700378418,3.7685317993164062,9.476150921727822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.35546875,0.0,1650.7293701171875,1895.4371337890625,0.0,3626.8056640625,0.9303452372550964,1.0,0.0,3.0,1.0,0.0
17850240,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7958242893218994,0.4169933497905731,0.379894882440567,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9159069657325744,0.642103910446167,0.6107763051986694,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8499331474304199,0.5145916938781738,0.3624888062477112,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7938137650489807,0.4140783846378326,0.3971105217933655,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6500349044799805,0.2246430814266204,1.038709282875061,285.0062561035156,284.95001220703125,300.5208740234375,292.9148254394531,298.2178955078125,297.2411804199219,285.00537109375,1.0,0.6637822389602661,0.3963726162910461,0.3963726162910461,1.0,1.0,-3.3491790294647217,0.995674729347229,2.3535044193267822,0.2386233359575271,0.969246506690979,0.969246506690979,0.0,242.34263610839844,235.0,58237.7734375,0.0,3526.329833984375,1.0,279.44244384765625,283.1370849609375,295.8990478515625,299.6216125488281,293.1499938964844,293.1499938964844,279.1499938964844,33627.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240846633911132,1.0,0.0,0.0,3.76850700378418,3.7685317993164062,9.476150921727822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.35546875,0.0,1650.7293701171875,1895.4371337890625,0.0,3626.8056640625,0.9303452372550964,1.0,0.0,3.0,1.0,0.0
17850300,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7968370914459229,0.4165881872177124,0.3797607719898224,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9175087809562684,0.6421695351600647,0.6110848188400269,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8518987894058228,0.5159833431243896,0.363613486289978,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7951325178146362,0.414255827665329,0.39741912484169,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6509842872619629,0.2246633321046829,1.039056420326233,284.8722229003906,284.95001220703125,300.49755859375,292.885986328125,298.2088317871094,297.2395935058594,284.8691101074219,1.0,0.6631433963775635,0.3959857821464538,0.3959857821464538,1.0,1.0,-3.3515398502349854,0.9953793883323668,2.3561604022979736,0.2378992587327957,0.8770214319229126,0.8770214319229126,0.0,241.0834350585937,235.0,59158.59765625,0.0,3524.6484375,1.0,279.1949768066406,282.9844055175781,295.9258117675781,299.8112487792969,293.1499938964844,293.1499938964844,279.1499938964844,37567.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310506582260132,1.0,0.0,0.0,3.7382242679595934,3.7382493019104,9.32446596380032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.2451171875,0.0,1645.5634765625,1895.4371337890625,0.0,3690.767822265625,0.9240188002586364,1.0,0.0,3.0,1.0,0.0
17850360,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7982643246650696,0.4160179197788238,0.3791667520999908,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.91978520154953,0.6420071721076965,0.6108717322349548,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8543777465820312,0.5172249674797058,0.3644050657749176,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7969505786895752,0.4142716526985168,0.3973688781261444,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6523098349571228,0.224576935172081,1.038347244262695,284.8929443359375,284.95001220703125,300.47412109375,292.85723876953125,298.19830322265625,297.2360534667969,284.894775390625,1.0,0.6617439389228821,0.3956118524074554,0.3956118524074554,1.0,1.0,-3.350611448287964,0.993988871574402,2.356622695922852,0.2367450892925262,0.8669573068618774,0.8669573068618774,0.0,238.7825622558593,223.0,58783.44921875,0.0,3509.3212890625,1.0,279.1570129394531,283.0070495605469,295.8867492675781,299.7141418457031,293.1499938964844,293.1499938964844,279.45001220703125,39156.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337860345840454,1.0,0.0,0.0,3.646885871887207,3.646910429000856,8.87437295205018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.46142578125,0.0,1553.3057861328125,1895.4371337890625,0.0,3715.794921875,0.9070945382118224,1.0,0.0,3.0,1.0,0.0
17850420,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8048021197319031,0.416197806596756,0.3787294626235962,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9289302229881288,0.6430049538612366,0.6111648678779602,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8630642890930176,0.5209559202194214,0.3665359020233154,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8040279150009155,0.4152060449123382,0.3976997435092926,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6577090620994568,0.2249481528997421,1.0377976894378662,285.0026550292969,284.95001220703125,300.427001953125,292.8002014160156,298.18634033203125,297.24169921875,285.0017395019531,1.0,0.6577732563018799,0.3948639929294586,0.3948639929294586,1.0,1.0,-3.352729082107544,0.992588460445404,2.360140562057495,0.2347345799207687,0.9614378809928894,0.9614378809928894,0.0,230.801025390625,211.0,57915.00390625,0.0,3468.612060546875,1.0,279.4423217773437,283.1348876953125,295.78289794921875,299.4848327636719,293.1499938964844,293.1499938964844,279.1499938964844,33701.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265942573547364,1.0,0.0,0.0,3.749724864959717,3.749749660491944,9.381928407492524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.0166015625,0.0,1629.3084716796875,1895.4371337890625,0.0,3649.885009765625,0.9261472821235656,1.0,0.0,3.0,1.0,0.0
17850480,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8048021197319031,0.416197806596756,0.3787294626235962,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9289302229881288,0.6430049538612366,0.6111648678779602,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8630642890930176,0.5209559202194214,0.3665359020233154,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8040279150009155,0.4152060449123382,0.3976997435092926,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6577090620994568,0.2249481528997421,1.0377976894378662,285.0026550292969,284.95001220703125,300.427001953125,292.8002014160156,298.18634033203125,297.24169921875,285.0017395019531,1.0,0.6577732563018799,0.3948639929294586,0.3948639929294586,1.0,1.0,-3.352729082107544,0.992588460445404,2.360140562057495,0.2347345799207687,0.9614378809928894,0.9614378809928894,0.0,230.801025390625,211.0,57915.00390625,0.0,3468.612060546875,1.0,279.4423217773437,283.1348876953125,295.78289794921875,299.4848327636719,293.1499938964844,293.1499938964844,279.1499938964844,33701.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265942573547364,1.0,0.0,0.0,3.749724864959717,3.749749660491944,9.381928407492524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.0166015625,0.0,1629.3084716796875,1895.4371337890625,0.0,3649.885009765625,0.9261472821235656,1.0,0.0,3.0,1.0,0.0
17850540,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8116087913513184,0.4154277145862579,0.3780269026756286,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.938687264919281,0.6429199576377869,0.6110999584197998,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8722143769264221,0.5233690738677979,0.3681788146495819,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8114304542541504,0.4154340028762817,0.3978120982646942,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6636787056922913,0.2249873876571655,1.0370227098464966,284.8872985839844,284.95001220703125,300.38543701171875,292.7507629394531,298.1695861816406,297.23797607421875,284.8897399902344,1.0,0.6533907651901245,0.3942058980464935,0.3942058980464935,1.0,1.0,-3.352994918823242,0.9907914996147156,2.362203359603882,0.2329714149236679,0.8615646362304688,0.8615646362304688,0.0,222.51220703125,211.0,58464.6875,0.0,3421.7919921875,1.0,279.1610412597656,283.0043029785156,295.7836303710937,299.59674072265625,293.1499938964844,293.1499938964844,279.1499938964844,39484.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357344508171082,1.0,0.0,0.0,3.633163928985596,3.633188486099243,8.807715516923054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.927734375,0.0,1540.470947265625,1895.4371337890625,0.0,3733.5888671875,0.9041314125061036,1.0,0.0,3.0,1.0,0.0
