time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850600,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8125163316726685,0.4153419137001037,0.3778737485408783,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.940025508403778,0.6429151892662048,0.6110200881958008,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8734930157661438,0.5237176418304443,0.3683615922927856,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8124236464500427,0.4154672622680664,0.397779107093811,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.664509654045105,0.2249909043312072,1.036779522895813,284.89410400390625,284.95001220703125,300.3797912597656,292.7441101074219,298.1673889160156,297.23760986328125,284.89556884765625,1.0,0.6527251601219177,0.3941161632537842,0.3941161632537842,1.0,1.0,-3.3526015281677246,0.99040025472641,2.362201452255249,0.2326584458351135,0.8613710999488831,0.8613710999488831,0.0,221.34996032714844,199.0,58413.359375,0.0,3414.235107421875,1.0,279.1572265625,283.0096740722656,295.7715759277344,299.57403564453125,293.1499938964844,293.1499938964844,279.45001220703125,39197.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359226822853088,1.0,0.0,0.0,3.622070789337158,3.6220951080322266,8.754012696954305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.12451171875,0.0,1526.0621337890625,1895.4371337890625,0.0,3735.306396484375,0.9015886783599854,1.0,0.0,3.0,1.0,0.0
17850660,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.822294294834137,0.4156097769737243,0.3774179220199585,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9538963437080384,0.6439050436019897,0.611200213432312,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8868926763534546,0.5275625586509705,0.3704926073551178,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8226907253265381,0.4164589643478393,0.3980539441108703,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6734908223152161,0.2254635840654373,1.0361474752426147,285.0015563964844,284.95001220703125,300.3327331542969,292.6893005371094,298.15631103515625,297.2439270019531,285.0006408691406,1.0,0.6471216082572937,0.393475204706192,0.393475204706192,1.0,1.0,-3.3543941974639893,0.9891762137413024,2.365217924118042,0.2308992147445678,0.9540950655937196,0.9540950655937196,0.0,210.31103515625,187.0,57560.0546875,0.0,3355.185302734375,1.0,279.442138671875,283.13580322265625,295.67041015625,299.3478698730469,293.1499938964844,293.1499938964844,279.1499938964844,33689.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284116625785828,1.0,0.0,0.0,3.725579023361206,3.7256033420562735,9.261490276912808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.3779296875,0.0,1601.2476806640625,1895.4371337890625,0.0,3666.573974609375,0.920699656009674,1.0,0.0,3.0,1.0,0.0
17850720,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.822294294834137,0.4156097769737243,0.3774179220199585,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9538963437080384,0.6439050436019897,0.611200213432312,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8868926763534546,0.5275625586509705,0.3704926073551178,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8226907253265381,0.4164589643478393,0.3980539441108703,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6734908223152161,0.2254635840654373,1.0361474752426147,285.0015563964844,284.95001220703125,300.3327331542969,292.6893005371094,298.15631103515625,297.2439270019531,285.0006408691406,1.0,0.6471216082572937,0.393475204706192,0.393475204706192,1.0,1.0,-3.3543941974639893,0.9891762137413024,2.365217924118042,0.2308992147445678,0.9540950655937196,0.9540950655937196,0.0,210.31103515625,187.0,57560.0546875,0.0,3355.185302734375,1.0,279.442138671875,283.13580322265625,295.67041015625,299.3478698730469,293.1499938964844,293.1499938964844,279.1499938964844,33689.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284116625785828,1.0,0.0,0.0,3.725579023361206,3.7256033420562735,9.261490276912808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.3779296875,0.0,1601.2476806640625,1895.4371337890625,0.0,3666.573974609375,0.920699656009674,1.0,0.0,3.0,1.0,0.0
17850780,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8325465321540833,0.4148323237895965,0.3765706717967987,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9677979350090028,0.6437998414039612,0.6109755039215088,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9013355374336244,0.5304120182991028,0.3723339438438415,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8335692882537842,0.4167657792568207,0.3981128633022308,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6834028959274292,0.2255916744470596,1.0352222919464111,284.8966064453125,284.95001220703125,300.2861633300781,292.6361694335937,298.1383056640625,297.2403564453125,284.8982238769531,1.0,0.6411888003349304,0.3928342461585998,0.3928342461585998,1.0,1.0,-3.354286432266236,0.9872955083847046,2.3669910430908203,0.2291305810213089,0.8569520711898804,0.8569520711898804,0.0,199.24771118164065,175.0,58047.375,0.0,3291.597412109375,1.0,279.1571960449219,283.0141906738281,295.6629333496094,299.4400329589844,293.1499938964844,293.1499938964844,279.45001220703125,39213.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375940561294556,1.0,0.0,0.0,3.595125198364258,3.595149278640747,8.624249971944664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.994140625,0.0,1496.655517578125,1895.4371337890625,0.0,3750.54541015625,0.895740270614624,1.0,0.0,3.0,1.0,0.0
17850840,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8325465321540833,0.4148323237895965,0.3765706717967987,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9677979350090028,0.6437998414039612,0.6109755039215088,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9013355374336244,0.5304120182991028,0.3723339438438415,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8335692882537842,0.4167657792568207,0.3981128633022308,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6834028959274292,0.2255916744470596,1.0352222919464111,284.8966064453125,284.95001220703125,300.2861633300781,292.6361694335937,298.1383056640625,297.2403564453125,284.8982238769531,1.0,0.6411888003349304,0.3928342461585998,0.3928342461585998,1.0,1.0,-3.354286432266236,0.9872955083847046,2.3669910430908203,0.2291305810213089,0.8569520711898804,0.8569520711898804,0.0,199.24771118164065,175.0,58047.375,0.0,3291.597412109375,1.0,279.1571960449219,283.0141906738281,295.6629333496094,299.4400329589844,293.1499938964844,293.1499938964844,279.45001220703125,39213.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375940561294556,1.0,0.0,0.0,3.595125198364258,3.595149278640747,8.624249971944664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.994140625,0.0,1496.655517578125,1895.4371337890625,0.0,3750.54541015625,0.895740270614624,1.0,0.0,3.0,1.0,0.0
17850900,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8383329510688782,0.4149177670478821,0.3761655986309051,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9749780297279358,0.6441863775253296,0.6108296513557434,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9096049666404724,0.5322999358177185,0.3732732534408569,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8396543860435486,0.4172040224075317,0.3981098532676697,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6889355778694153,0.2258060723543167,1.0345977544784546,285.01251220703125,284.95001220703125,300.2631225585937,292.6103210449219,298.1324157714844,297.2427978515625,285.0140991210937,1.0,0.6380935907363892,0.3925137817859649,0.3925137817859649,1.0,1.0,-3.353992223739624,0.9862796068191528,2.3677124977111816,0.2280931770801544,0.9360688924789428,0.9360688924789428,0.0,193.5106811523437,175.0,57153.71484375,0.0,3258.095947265625,1.0,279.4002990722656,283.1460266113281,295.5819396972656,299.197509765625,293.1499938964844,293.1499938964844,279.45001220703125,34403.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931775152683258,1.0,0.0,0.0,3.640453815460205,3.640477418899536,8.843095997690398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.1025390625,0.0,1510.6590576171875,1895.4371337890625,0.0,3697.40185546875,0.9036918878555298,1.0,0.0,3.0,1.0,0.0
17850960,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.845396101474762,0.4151451587677002,0.3761258721351623,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9829329252243042,0.6447486281394958,0.6110855340957642,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9199653267860411,0.5343214273452759,0.3744853436946869,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8469609618186951,0.4177820980548858,0.3983795940876007,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6955320835113525,0.2261256724596023,1.034726858139038,285.00146484375,284.95001220703125,300.24029541015625,292.5850524902344,298.1277770996094,297.246826171875,285.00006103515625,1.0,0.6350937485694885,0.3921981155872345,0.3921981155872345,1.0,1.0,-3.356187105178833,0.9861242175102234,2.370062828063965,0.2274078279733657,0.9483622312545776,0.9483622312545776,0.0,187.36813354492188,163.0,57235.0625,0.0,3227.878173828125,1.0,279.4428100585937,283.1371154785156,295.5644836425781,299.2191467285156,293.1499938964844,293.1499938964844,279.1499938964844,33559.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298613667488098,1.0,0.0,0.0,3.70456862449646,3.704592704772949,9.15732414341619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.1083984375,0.0,1576.1953125,1895.4371337890625,0.0,3679.870361328125,0.9156559705734252,1.0,0.0,3.0,1.0,0.0
17851020,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8594973683357239,0.4144151210784912,0.3753063082695007,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9968433380126952,0.6446036100387573,0.6108078360557556,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9409598112106324,0.5372165441513062,0.3763499855995178,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8618061542510986,0.4181100130081177,0.3984425663948059,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7085590362548828,0.226303219795227,1.0339536666870115,284.89849853515625,284.95001220703125,300.19549560546875,292.5363464355469,298.1105041503906,297.24334716796875,284.9000244140625,1.0,0.628874659538269,0.3915667533874511,0.3915667533874511,1.0,1.0,-3.356264591217041,0.984329104423523,2.371935606002808,0.2256934642791748,0.8531551957130432,0.8531551957130432,0.0,175.85968017578125,151.0,57722.57421875,0.0,3162.123779296875,1.0,279.15740966796875,283.0177001953125,295.56256103515625,299.31671142578125,293.1499938964844,293.1499938964844,279.45001220703125,39170.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389869570732116,1.0,0.0,0.0,3.5720672607421875,3.5720911026000977,8.513978286828205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.09228515625,0.0,1471.39306640625,1895.4371337890625,0.0,3763.2294921875,0.8906114101409912,1.0,0.0,3.0,1.0,0.0
17851080,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8594973683357239,0.4144151210784912,0.3753063082695007,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9968433380126952,0.6446036100387573,0.6108078360557556,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9409598112106324,0.5372165441513062,0.3763499855995178,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8618061542510986,0.4181100130081177,0.3984425663948059,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7085590362548828,0.226303219795227,1.0339536666870115,284.89849853515625,284.95001220703125,300.19549560546875,292.5363464355469,298.1105041503906,297.24334716796875,284.9000244140625,1.0,0.628874659538269,0.3915667533874511,0.3915667533874511,1.0,1.0,-3.356264591217041,0.984329104423523,2.371935606002808,0.2256934642791748,0.8531551957130432,0.8531551957130432,0.0,175.85968017578125,151.0,57722.57421875,0.0,3162.123779296875,1.0,279.15740966796875,283.0177001953125,295.56256103515625,299.31671142578125,293.1499938964844,293.1499938964844,279.45001220703125,39170.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389869570732116,1.0,0.0,0.0,3.5720672607421875,3.5720911026000977,8.513978286828205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.09228515625,0.0,1471.39306640625,1895.4371337890625,0.0,3763.2294921875,0.8906114101409912,1.0,0.0,3.0,1.0,0.0
17851140,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8692432045936584,0.4145320355892181,0.3749890923500061,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9990000128746032,0.6479887962341309,0.5978142023086548,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9552997350692748,0.5409465432167053,0.37860769033432,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8721574544906616,0.4189465045928955,0.3988339304924011,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7168834209442139,0.2266989797353744,1.0341557264328003,284.9598999023437,284.95001220703125,300.1519470214844,292.4903564453125,298.1010131835937,297.25250244140625,284.9597473144531,1.0,0.6206519603729248,0.3909354209899902,0.3909354209899902,1.0,1.0,-3.322392702102661,0.9711291193962096,2.351263523101806,0.2169966995716095,0.9114853143692015,0.9114853143692015,0.0,167.320068359375,154.0,56405.13671875,0.0,3058.177978515625,1.0,279.44189453125,283.1126403808594,295.46746826171875,299.0858764648437,293.1499938964844,293.1499938964844,279.1499938964844,34349.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308324456214904,1.0,0.0,0.0,3.6691434383392334,3.669167280197144,8.983026305031672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.2373046875,0.0,1542.1595458984375,1895.4371337890625,0.0,3688.76904296875,0.9077271223068236,1.0,0.0,3.0,1.0,0.0
17851200,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8692432045936584,0.4145320355892181,0.3749890923500061,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9990000128746032,0.6479887962341309,0.5978142023086548,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9552997350692748,0.5409465432167053,0.37860769033432,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8721574544906616,0.4189465045928955,0.3988339304924011,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7168834209442139,0.2266989797353744,1.0341557264328003,284.9598999023437,284.95001220703125,300.1519470214844,292.4903564453125,298.1010131835937,297.25250244140625,284.9597473144531,1.0,0.6206519603729248,0.3909354209899902,0.3909354209899902,1.0,1.0,-3.322392702102661,0.9711291193962096,2.351263523101806,0.2169966995716095,0.9114853143692015,0.9114853143692015,0.0,167.320068359375,154.0,56405.13671875,0.0,3058.177978515625,1.0,279.44189453125,283.1126403808594,295.46746826171875,299.0858764648437,293.1499938964844,293.1499938964844,279.1499938964844,34349.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308324456214904,1.0,0.0,0.0,3.6691434383392334,3.669167280197144,8.983026305031672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.2373046875,0.0,1542.1595458984375,1895.4371337890625,0.0,3688.76904296875,0.9077271223068236,1.0,0.0,3.0,1.0,0.0
17851260,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8777334690093994,0.4138273000717163,0.3743082582950592,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6516542434692383,0.5797854065895081,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9672118425369264,0.5438604354858398,0.3805815577507019,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8814142346382141,0.419271320104599,0.3990445733070373,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7238607406616211,0.2268831580877304,1.0342416763305664,284.8972473144531,284.95001220703125,300.1100158691406,292.447509765625,298.0909423828125,297.2565002441406,284.8988037109375,1.0,0.6172564625740051,0.3906012773513794,0.3906012773513794,1.0,1.0,-3.323922634124756,0.9704933762550354,2.353429317474365,0.2191186398267746,0.8360022306442261,0.8360022306442261,0.0,161.88250732421875,157.0,56699.50390625,0.0,3011.228515625,1.0,279.1578674316406,283.02752685546875,295.46392822265625,299.1556091308594,293.1499938964844,293.1499938964844,279.45001220703125,39783.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937702476978302,1.0,0.0,0.0,3.500282526016236,3.500305891036988,8.175221068995597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.45654296875,0.0,1400.04296875,1895.4371337890625,0.0,3751.533447265625,0.8753758072853088,1.0,0.0,3.0,1.0,0.0
17851320,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8777334690093994,0.4138273000717163,0.3743082582950592,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6516542434692383,0.5797854065895081,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9672118425369264,0.5438604354858398,0.3805815577507019,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8814142346382141,0.419271320104599,0.3990445733070373,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7238607406616211,0.2268831580877304,1.0342416763305664,284.8972473144531,284.95001220703125,300.1100158691406,292.447509765625,298.0909423828125,297.2565002441406,284.8988037109375,1.0,0.6172564625740051,0.3906012773513794,0.3906012773513794,1.0,1.0,-3.323922634124756,0.9704933762550354,2.353429317474365,0.2191186398267746,0.8360022306442261,0.8360022306442261,0.0,161.88250732421875,157.0,56699.50390625,0.0,3011.228515625,1.0,279.1578674316406,283.02752685546875,295.46392822265625,299.1556091308594,293.1499938964844,293.1499938964844,279.45001220703125,39783.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937702476978302,1.0,0.0,0.0,3.500282526016236,3.500305891036988,8.175221068995597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.45654296875,0.0,1400.04296875,1895.4371337890625,0.0,3751.533447265625,0.8753758072853088,1.0,0.0,3.0,1.0,0.0
17851380,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8809757232666016,0.4141021072864532,0.3742531239986419,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6563860177993774,0.5734478235244751,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9727109670639038,0.5477451086044312,0.3830411434173584,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8852135539054871,0.4202333986759186,0.3996874094009399,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7266114354133606,0.2273724973201751,1.0355385541915894,284.9931030273437,284.95001220703125,300.0699462890625,292.4081420898437,298.0892944335937,297.27197265625,284.9923095703125,1.0,0.6159393787384033,0.3902671635150909,0.3902671635150909,1.0,1.0,-3.3215134143829346,0.968724012374878,2.3527894020080566,0.2177410274744033,0.918347954750061,0.918347954750061,0.0,159.81448364257812,160.0,55848.0703125,0.0,2994.29296875,1.0,279.44122314453125,283.1421813964844,295.3788757324219,298.9427795410156,293.1499938964844,293.1499938964844,279.1499938964844,33837.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280579686164856,1.0,0.0,0.0,3.607401609420776,3.607424974441528,8.683250030117051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.30859375,0.0,1470.29736328125,1895.4371337890625,0.0,3663.32763671875,0.8941641449928284,1.0,0.0,3.0,1.0,0.0
17851440,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8809757232666016,0.4141021072864532,0.3742531239986419,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6563860177993774,0.5734478235244751,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9727109670639038,0.5477451086044312,0.3830411434173584,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8852135539054871,0.4202333986759186,0.3996874094009399,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7266114354133606,0.2273724973201751,1.0355385541915894,284.9931030273437,284.95001220703125,300.0699462890625,292.4081420898437,298.0892944335937,297.27197265625,284.9923095703125,1.0,0.6159393787384033,0.3902671635150909,0.3902671635150909,1.0,1.0,-3.3215134143829346,0.968724012374878,2.3527894020080566,0.2177410274744033,0.918347954750061,0.918347954750061,0.0,159.81448364257812,160.0,55848.0703125,0.0,2994.29296875,1.0,279.44122314453125,283.1421813964844,295.3788757324219,298.9427795410156,293.1499938964844,293.1499938964844,279.1499938964844,33837.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280579686164856,1.0,0.0,0.0,3.607401609420776,3.607424974441528,8.683250030117051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.30859375,0.0,1470.29736328125,1895.4371337890625,0.0,3663.32763671875,0.8941641449928284,1.0,0.0,3.0,1.0,0.0
17851500,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8816484808921814,0.4137779176235199,0.3742048442363739,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.6581504344940186,0.5720906257629395,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9744071364402772,0.5492199063301086,0.3842490017414093,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8861975073814392,0.4204284250736236,0.4000387787818908,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7273324728012085,0.2274778187274933,1.0364116430282593,284.8731689453125,284.95001220703125,300.0506896972656,292.389892578125,298.0851135253906,297.27459716796875,284.87225341796875,1.0,0.6159464120864868,0.3901000916957855,0.3901000916957855,1.0,1.0,-3.3227479457855225,0.9686667919158936,2.354081153869629,0.2174069434404373,0.8328490257263184,0.8328490257263184,0.0,159.4522247314453,160.0,56573.6171875,0.0,2994.915771484375,1.0,279.1993713378906,283.0068664550781,295.4183349609375,299.1319580078125,293.1499938964844,293.1499938964844,279.1499938964844,38629.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339927434921264,1.0,0.0,0.0,3.554368495941162,3.554392099380493,8.429818194599648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.681640625,0.0,1448.5152587890625,1895.4371337890625,0.0,3717.68408203125,0.8834357261657715,1.0,0.0,3.0,1.0,0.0
17851560,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8812006711959839,0.4133680760860443,0.3738113045692444,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6595050692558289,0.5723417401313782,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9750190377235411,0.5506148934364319,0.3851903975009918,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8861311078071594,0.4205199182033539,0.4001266062259674,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.727273166179657,0.2275054305791854,1.0365923643112185,284.9070739746094,284.95001220703125,300.0320129394531,292.37261962890625,298.0791320800781,297.27471923828125,284.9084167480469,1.0,0.6162225008010864,0.3898114562034607,0.3898114562034607,1.0,1.0,-3.3240301609039307,0.9683001041412354,2.355730056762696,0.2167428880929947,0.8352751731872559,0.8352751731872559,0.0,159.58412170410156,163.0,56273.3046875,0.0,2998.449462890625,1.0,279.15850830078125,283.03765869140625,295.3919982910156,299.048583984375,293.1499938964844,293.1499938964844,279.45001220703125,39116.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357714056968688,1.0,0.0,0.0,3.466176986694336,3.4661996364593506,8.016683636924427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.01025390625,0.0,1360.2545166015625,1895.4371337890625,0.0,3733.926025390625,0.8672812581062317,1.0,0.0,3.0,1.0,0.0
17851620,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8806481957435608,0.4136079549789428,0.3738184869289398,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.6625038981437683,0.5734075307846069,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9764116406440736,0.5544535517692566,0.3876896202564239,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8861036896705627,0.4214483797550201,0.4008355140686035,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7272214889526367,0.2279817163944244,1.0382838249206543,285.0009765625,284.95001220703125,299.9964904785156,292.3412780761719,298.0740661621094,297.28369140625,285.0001220703125,1.0,0.6175920963287354,0.3892341554164886,0.3892341554164886,1.0,1.0,-3.331205368041992,0.9690904021263124,2.362114906311035,0.2158607989549636,0.9218494296073914,0.9218494296073914,0.0,160.21917724609375,166.0,55688.9296875,0.0,3017.66162109375,1.0,279.4410400390625,283.148193359375,295.3173828125,298.8641052246094,293.1499938964844,293.1499938964844,279.1499938964844,33325.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272683262825012,1.0,0.0,0.0,3.5913641452789307,3.5913870334625244,8.606214692008507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.5302734375,0.0,1449.2197265625,1895.4371337890625,0.0,3656.077392578125,0.8902015686035156,1.0,0.0,3.0,1.0,0.0
17851680,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8806481957435608,0.4136079549789428,0.3738184869289398,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.6625038981437683,0.5734075307846069,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9764116406440736,0.5544535517692566,0.3876896202564239,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8861036896705627,0.4214483797550201,0.4008355140686035,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7272214889526367,0.2279817163944244,1.0382838249206543,285.0009765625,284.95001220703125,299.9964904785156,292.3412780761719,298.0740661621094,297.28369140625,285.0001220703125,1.0,0.6175920963287354,0.3892341554164886,0.3892341554164886,1.0,1.0,-3.331205368041992,0.9690904021263124,2.362114906311035,0.2158607989549636,0.9218494296073914,0.9218494296073914,0.0,160.21917724609375,166.0,55688.9296875,0.0,3017.66162109375,1.0,279.4410400390625,283.148193359375,295.3173828125,298.8641052246094,293.1499938964844,293.1499938964844,279.1499938964844,33325.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272683262825012,1.0,0.0,0.0,3.5913641452789307,3.5913870334625244,8.606214692008507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.5302734375,0.0,1449.2197265625,1895.4371337890625,0.0,3656.077392578125,0.8902015686035156,1.0,0.0,3.0,1.0,0.0
17851740,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8783617615699768,0.412847101688385,0.3734200894832611,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.6637741327285767,0.5771918892860413,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9760292768478394,0.557113528251648,0.3897529542446136,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8844485878944397,0.421669065952301,0.4012807011604309,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7259920239448547,0.2280605137348175,1.039427638053894,284.9093322753906,284.95001220703125,299.9649353027344,292.31549072265625,298.0598449707031,297.2780456542969,284.9103698730469,1.0,0.6195833683013916,0.3886799216270447,0.3886799216270447,1.0,1.0,-3.339670896530152,0.9703709483146667,2.369300127029419,0.2152952253818512,0.8399300575256348,0.8399300575256348,0.0,161.7557830810547,166.0,56345.015625,0.0,3044.902587890625,1.0,279.1600952148437,283.03668212890625,295.3421936035156,298.9992370605469,293.1499938964844,293.1499938964844,279.1499938964844,38667.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361726641654968,1.0,0.0,0.0,3.4735398292541504,3.473562717437744,8.050778319557139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7236328125,0.0,1364.5631103515625,1895.4371337890625,0.0,3737.5869140625,0.8685664534568787,1.0,0.0,3.0,1.0,0.0
17851800,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8782283663749695,0.4128243029117584,0.3733915388584137,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.663811445236206,0.5774059891700745,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9759764671325684,0.5572313666343689,0.3898292183876037,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8843422532081604,0.4216812252998352,0.4012882709503174,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7259114980697632,0.2280635237693786,1.0394402742385864,284.9107666015625,284.95001220703125,299.96368408203125,292.31451416015625,298.05926513671875,297.27783203125,284.9115295410156,1.0,0.6196737885475159,0.3886568546295166,0.3886568546295166,1.0,1.0,-3.340009927749634,0.9704195857048036,2.369590282440185,0.2152673155069351,0.8398177027702332,0.8398177027702332,0.0,161.83665466308594,169.0,56343.89453125,0.0,3046.106689453125,1.0,279.1588439941406,283.0375366210937,295.33953857421875,298.99432373046875,293.1499938964844,293.1499938964844,279.45001220703125,38544.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362152218818665,1.0,0.0,0.0,3.471688032150269,3.471710681915283,8.042196668611723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.19970703125,0.0,1361.799560546875,1895.4371337890625,0.0,3737.97509765625,0.8680076599121094,1.0,0.0,3.0,1.0,0.0
17851860,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.875887930393219,0.4130260646343231,0.3734010457992553,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.6651791334152222,0.5819823741912842,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9754506945610046,0.5608593225479126,0.3922361731529236,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8824915885925293,0.4225664138793945,0.4019944071769714,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7244830131530762,0.2284712642431259,1.0410377979278564,285.0047302246094,284.95001220703125,299.9338684082031,292.29266357421875,298.0502624511719,297.2788391113281,285.00390625,1.0,0.6222313046455383,0.3880012035369873,0.3880012035369873,1.0,1.0,-3.351184606552124,0.9723273515701294,2.378857135772705,0.2146497517824173,0.9286209344863892,0.9286209344863892,0.0,163.7433624267578,172.0,55860.62109375,0.0,3081.576416015625,1.0,279.44110107421875,283.1482849121094,295.2726135253906,298.8255615234375,293.1499938964844,293.1499938964844,279.1499938964844,33077.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285195469856262,1.0,0.0,0.0,3.6023552417755127,3.602378368377685,8.658972774355789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.025390625,0.0,1459.2264404296875,1895.4371337890625,0.0,3667.563720703125,0.8925449848175049,1.0,0.0,3.0,1.0,0.0
17851920,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.875887930393219,0.4130260646343231,0.3734010457992553,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.6651791334152222,0.5819823741912842,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9754506945610046,0.5608593225479126,0.3922361731529236,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8824915885925293,0.4225664138793945,0.4019944071769714,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7244830131530762,0.2284712642431259,1.0410377979278564,285.0047302246094,284.95001220703125,299.9338684082031,292.29266357421875,298.0502624511719,297.2788391113281,285.00390625,1.0,0.6222313046455383,0.3880012035369873,0.3880012035369873,1.0,1.0,-3.351184606552124,0.9723273515701294,2.378857135772705,0.2146497517824173,0.9286209344863892,0.9286209344863892,0.0,163.7433624267578,172.0,55860.62109375,0.0,3081.576416015625,1.0,279.44110107421875,283.1482849121094,295.2726135253906,298.8255615234375,293.1499938964844,293.1499938964844,279.1499938964844,33077.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285195469856262,1.0,0.0,0.0,3.6023552417755127,3.602378368377685,8.658972774355789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.025390625,0.0,1459.2264404296875,1895.4371337890625,0.0,3667.563720703125,0.8925449848175049,1.0,0.0,3.0,1.0,0.0
17851980,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.872336745262146,0.4122067987918854,0.3729757666587829,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6650410294532776,0.5883532762527466,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9736642241477966,0.5633631348609924,0.3942146003246307,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8795596957206726,0.4227606654167175,0.4024439454078674,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7222428321838379,0.2284783273935318,1.0420161485671997,284.9105224609375,284.95001220703125,299.90728759765625,292.27606201171875,298.0328063964844,297.2667236328125,284.9114074707031,1.0,0.6250810027122498,0.3873455822467804,0.3873455822467804,1.0,1.0,-3.3624346256256104,0.9742334485054016,2.388201236724853,0.2141188085079193,0.8450005054473877,0.8450005054473877,0.0,166.23617553710938,175.0,56625.93359375,0.0,3120.788330078125,1.0,279.15869140625,283.0332946777344,295.3036499023437,298.97198486328125,293.1499938964844,293.1499938964844,279.45001220703125,38374.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379653334617616,1.0,0.0,0.0,3.4925873279571533,3.492610216140747,8.139314786603791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.888671875,0.0,1381.99072265625,1895.4371337890625,0.0,3753.927490234375,0.8724557757377625,1.0,0.0,3.0,1.0,0.0
17852040,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.872336745262146,0.4122067987918854,0.3729757666587829,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6650410294532776,0.5883532762527466,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9736642241477966,0.5633631348609924,0.3942146003246307,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8795596957206726,0.4227606654167175,0.4024439454078674,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7222428321838379,0.2284783273935318,1.0420161485671997,284.9105224609375,284.95001220703125,299.90728759765625,292.27606201171875,298.0328063964844,297.2667236328125,284.9114074707031,1.0,0.6250810027122498,0.3873455822467804,0.3873455822467804,1.0,1.0,-3.3624346256256104,0.9742334485054016,2.388201236724853,0.2141188085079193,0.8450005054473877,0.8450005054473877,0.0,166.23617553710938,175.0,56625.93359375,0.0,3120.788330078125,1.0,279.15869140625,283.0332946777344,295.3036499023437,298.97198486328125,293.1499938964844,293.1499938964844,279.45001220703125,38374.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379653334617616,1.0,0.0,0.0,3.4925873279571533,3.492610216140747,8.139314786603791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.888671875,0.0,1381.99072265625,1895.4371337890625,0.0,3753.927490234375,0.8724557757377625,1.0,0.0,3.0,1.0,0.0
17852100,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8705406188964844,0.4122409522533417,0.3728054165840149,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6650797724723816,0.5916980504989624,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9727122783660888,0.5650655031204224,0.3952333033084869,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.87802654504776,0.4231309294700622,0.4026592075824737,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7210349440574646,0.2286101281642913,1.0423555374145508,285.0202331542969,284.95001220703125,299.89532470703125,292.2698669433594,298.02740478515625,297.26470947265625,285.0216369628906,1.0,0.6265543103218079,0.3870177567005157,0.3870177567005157,1.0,1.0,-3.3681414127349854,0.9752116799354552,2.392929553985596,0.2138077467679977,0.9233016967773438,0.9233016967773438,0.0,167.5424041748047,175.0,55942.0390625,0.0,3141.016357421875,1.0,279.3981018066406,283.1576232910156,295.2422790527344,298.76348876953125,293.1499938964844,293.1499938964844,279.45001220703125,33693.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322531819343568,1.0,0.0,0.0,3.550578117370605,3.55060076713562,8.411848853029369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.3193359375,0.0,1408.5540771484375,1895.4371337890625,0.0,3701.7763671875,0.8830795288085938,1.0,0.0,3.0,1.0,0.0
17852160,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8692981600761414,0.4123899638652801,0.3729720413684845,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.6651933789253235,0.5944867730140686,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9722571969032288,0.5668706297874451,0.3965133726596832,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8769780993461609,0.4236202836036682,0.4031348526477813,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7201940417289734,0.2288239896297454,1.0433918237686155,285.0075378417969,284.95001220703125,299.88427734375,292.26513671875,298.0233154296875,297.2642822265625,285.0062255859375,1.0,0.6281218528747559,0.3866442441940307,0.3866442441940307,1.0,1.0,-3.375051975250244,0.9764673113822936,2.3985846042633057,0.2135238647460937,0.9367479681968688,0.9367479681968688,0.0,168.73239135742188,178.0,56189.34765625,0.0,3163.336669921875,1.0,279.44207763671875,283.1465148925781,295.2449951171875,298.8146057128906,293.1499938964844,293.1499938964844,279.1499938964844,32908.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930353581905365,1.0,0.0,0.0,3.627076625823975,3.627099752426148,8.778225719652255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.294921875,0.0,1484.8311767578125,1895.4371337890625,0.0,3684.382080078125,0.8977569937705994,1.0,0.0,3.0,1.0,0.0
17852220,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8654330968856812,0.4115475118160248,0.372551828622818,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.66392982006073,0.6017879843711853,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9699613451957704,0.5692885518074036,0.3984496593475342,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8736890554428101,0.4237845838069916,0.4035792648792267,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7175883054733276,0.228784441947937,1.0442211627960205,284.90985107421875,284.95001220703125,299.8650817871094,292.2601928710937,298.0071105957031,297.2511291503906,284.910888671875,1.0,0.6312711834907532,0.3858972489833832,0.3858972489833832,1.0,1.0,-3.3871920108795166,0.9783753156661988,2.4088165760040283,0.2128161489963531,0.8513240814208984,0.8513240814208984,0.0,171.61129760742188,181.0,57038.8671875,0.0,3207.30615234375,1.0,279.1584777832031,283.0281982421875,295.2878723144531,298.97772216796875,293.1499938964844,293.1499938964844,279.45001220703125,38274.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398489594459534,1.0,0.0,0.0,3.522257328033448,3.52228045463562,8.278191216959385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.67236328125,0.0,1412.0635986328125,1895.4371337890625,0.0,3771.071533203125,0.8789157271385193,1.0,0.0,3.0,1.0,0.0
17852280,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8654330968856812,0.4115475118160248,0.372551828622818,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.66392982006073,0.6017879843711853,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9699613451957704,0.5692885518074036,0.3984496593475342,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8736890554428101,0.4237845838069916,0.4035792648792267,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7175883054733276,0.228784441947937,1.0442211627960205,284.90985107421875,284.95001220703125,299.8650817871094,292.2601928710937,298.0071105957031,297.2511291503906,284.910888671875,1.0,0.6312711834907532,0.3858972489833832,0.3858972489833832,1.0,1.0,-3.3871920108795166,0.9783753156661988,2.4088165760040283,0.2128161489963531,0.8513240814208984,0.8513240814208984,0.0,171.61129760742188,181.0,57038.8671875,0.0,3207.30615234375,1.0,279.1584777832031,283.0281982421875,295.2878723144531,298.97772216796875,293.1499938964844,293.1499938964844,279.45001220703125,38274.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398489594459534,1.0,0.0,0.0,3.522257328033448,3.52228045463562,8.278191216959385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.67236328125,0.0,1412.0635986328125,1895.4371337890625,0.0,3771.071533203125,0.8789157271385193,1.0,0.0,3.0,1.0,0.0
17852340,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8622791171073914,0.4117289185523987,0.3725509643554687,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6629613041877747,0.608440637588501,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9682740569114684,0.5727508664131165,0.4007181823253631,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8709547519683838,0.4246307611465454,0.4042621254920959,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7153447866439819,0.229124367237091,1.0455714464187622,285.010498046875,284.95001220703125,299.8500061035156,292.2616271972656,298.00018310546875,297.2491760253906,285.0097045898437,1.0,0.6344919800758362,0.3851502537727356,0.3851502537727356,1.0,1.0,-3.400360584259033,0.9806170463562012,2.419743537902832,0.2121181786060333,0.9465371966362,0.9465371966362,0.0,174.34991455078125,184.0,56629.953125,0.0,3253.109130859375,1.0,279.4415283203125,283.1452331542969,295.2417297363281,298.83447265625,293.1499938964844,293.1499938964844,279.1499938964844,32930.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321571588516236,1.0,0.0,0.0,3.655508756637573,3.655532121658325,8.916387628232769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.2451171875,0.0,1516.3035888671875,1895.4371337890625,0.0,3700.89794921875,0.9044120907783508,1.0,0.0,3.0,1.0,0.0
17852400,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8622791171073914,0.4117289185523987,0.3725509643554687,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6629613041877747,0.608440637588501,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9682740569114684,0.5727508664131165,0.4007181823253631,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8709547519683838,0.4246307611465454,0.4042621254920959,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7153447866439819,0.229124367237091,1.0455714464187622,285.010498046875,284.95001220703125,299.8500061035156,292.2616271972656,298.00018310546875,297.2491760253906,285.0097045898437,1.0,0.6344919800758362,0.3851502537727356,0.3851502537727356,1.0,1.0,-3.400360584259033,0.9806170463562012,2.419743537902832,0.2121181786060333,0.9465371966362,0.9465371966362,0.0,174.34991455078125,184.0,56629.953125,0.0,3253.109130859375,1.0,279.4415283203125,283.1452331542969,295.2417297363281,298.83447265625,293.1499938964844,293.1499938964844,279.1499938964844,32930.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321571588516236,1.0,0.0,0.0,3.655508756637573,3.655532121658325,8.916387628232769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.2451171875,0.0,1516.3035888671875,1895.4371337890625,0.0,3700.89794921875,0.9044120907783508,1.0,0.0,3.0,1.0,0.0
