time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852460,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8584452867507935,0.410871148109436,0.3721293210983276,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.6605942249298096,0.6160221099853516,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9658094644546508,0.5750946402549744,0.4026150703430176,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8676588535308838,0.424774169921875,0.4046974182128906,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7126221656799316,0.2290759980678558,1.0464179515838623,284.9080810546875,284.95001220703125,299.8385009765625,292.2685241699219,297.9879455566406,297.23858642578125,284.909423828125,1.0,0.6377453207969666,0.3843587636947632,0.3843587636947632,1.0,1.0,-3.41279935836792,0.9824622273445128,2.4303369522094727,0.2112946063280105,0.8587878942489624,0.8587878942489624,0.0,177.3939666748047,187.0,57562.64453125,0.0,3299.332275390625,1.0,279.1578063964844,283.021484375,295.2964782714844,299.0154113769531,293.1499938964844,293.1499938964844,279.45001220703125,38252.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416029453277588,1.0,0.0,0.0,3.5595617294311523,3.5595853328704834,8.454469480057014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.71533203125,0.0,1451.29833984375,1895.4371337890625,0.0,3787.009765625,0.8870393633842468,1.0,0.0,3.0,1.0,0.0
17852520,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8584452867507935,0.410871148109436,0.3721293210983276,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.6605942249298096,0.6160221099853516,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9658094644546508,0.5750946402549744,0.4026150703430176,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8676588535308838,0.424774169921875,0.4046974182128906,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7126221656799316,0.2290759980678558,1.0464179515838623,284.9080810546875,284.95001220703125,299.8385009765625,292.2685241699219,297.9879455566406,297.23858642578125,284.909423828125,1.0,0.6377453207969666,0.3843587636947632,0.3843587636947632,1.0,1.0,-3.41279935836792,0.9824622273445128,2.4303369522094727,0.2112946063280105,0.8587878942489624,0.8587878942489624,0.0,177.3939666748047,187.0,57562.64453125,0.0,3299.332275390625,1.0,279.1578063964844,283.021484375,295.2964782714844,299.0154113769531,293.1499938964844,293.1499938964844,279.45001220703125,38252.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416029453277588,1.0,0.0,0.0,3.5595617294311523,3.5595853328704834,8.454469480057014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.71533203125,0.0,1451.29833984375,1895.4371337890625,0.0,3787.009765625,0.8870393633842468,1.0,0.0,3.0,1.0,0.0
17852580,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.855211615562439,0.4110419750213623,0.3721164166927337,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.658730149269104,0.6225292086601257,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.963853657245636,0.5784947872161865,0.4048372209072113,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8648146986961365,0.4256081581115722,0.4053680300712585,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7101337909698486,0.2293710112571716,1.0476282835006714,285.0131225585937,284.95001220703125,299.8297424316406,292.279541015625,297.9847106933594,297.2393798828125,285.01226806640625,1.0,0.6409856677055359,0.3835672736167907,0.3835672736167907,1.0,1.0,-3.4255402088165283,0.9843894839286804,2.441150665283203,0.210413709282875,0.9577308297157288,0.9577308297157288,0.0,180.32815551757807,190.0,57139.41796875,0.0,3345.9365234375,1.0,279.4418029785156,283.142333984375,295.2596740722656,298.8819885253906,293.1499938964844,293.1499938964844,279.1499938964844,32929.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338971972465516,1.0,0.0,0.0,3.6916751861572266,3.6916990280151367,9.093691915040836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.951171875,0.0,1556.7935791015625,1895.4371337890625,0.0,3716.810791015625,0.9125633835792542,1.0,0.0,3.0,1.0,0.0
17852640,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.855211615562439,0.4110419750213623,0.3721164166927337,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.658730149269104,0.6225292086601257,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.963853657245636,0.5784947872161865,0.4048372209072113,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8648146986961365,0.4256081581115722,0.4053680300712585,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7101337909698486,0.2293710112571716,1.0476282835006714,285.0131225585937,284.95001220703125,299.8297424316406,292.279541015625,297.9847106933594,297.2393798828125,285.01226806640625,1.0,0.6409856677055359,0.3835672736167907,0.3835672736167907,1.0,1.0,-3.4255402088165283,0.9843894839286804,2.441150665283203,0.210413709282875,0.9577308297157288,0.9577308297157288,0.0,180.32815551757807,190.0,57139.41796875,0.0,3345.9365234375,1.0,279.4418029785156,283.142333984375,295.2596740722656,298.8819885253906,293.1499938964844,293.1499938964844,279.1499938964844,32929.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338971972465516,1.0,0.0,0.0,3.6916751861572266,3.6916990280151367,9.093691915040836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.951171875,0.0,1556.7935791015625,1895.4371337890625,0.0,3716.810791015625,0.9125633835792542,1.0,0.0,3.0,1.0,0.0
17852700,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8529232144355774,0.4106635153293609,0.3721147179603576,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9981940984725952,0.6574375033378601,0.6235030293464661,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9620305299758912,0.5796831846237183,0.4059348404407501,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8627247214317322,0.4257338643074035,0.4057520925998688,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7082990407943726,0.2293577045202255,1.0484389066696167,284.8826599121094,284.95001220703125,299.8263244628906,292.2865295410156,297.9807434082031,297.236328125,284.8797912597656,1.0,0.6424804925918579,0.3831715285778045,0.3831715285778045,1.0,1.0,-3.429484844207764,0.9845256805419922,2.4449591636657715,0.2098626047372818,0.8706817030906677,0.8706817030906677,0.0,182.2413330078125,190.0,58204.59765625,0.0,3366.298095703125,1.0,279.19659423828125,282.9925842285156,295.3235778808594,299.1165466308594,293.1499938964844,293.1499938964844,279.1499938964844,36939.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406362175941468,1.0,0.0,0.0,3.671921014785767,3.671945333480835,8.996631777336006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.865234375,0.0,1564.7645263671875,1895.4371337890625,0.0,3778.228515625,0.9087694883346558,1.0,0.0,3.0,1.0,0.0
17852760,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.849402666091919,0.4101022481918335,0.3717192411422729,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9948764443397522,0.6561828851699829,0.6223428249359131,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9587388038635254,0.5806847214698792,0.406707227230072,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8594444394111633,0.4256840348243713,0.4058355391025543,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7053765058517456,0.2292099595069885,1.0484123229980469,284.9013061523437,284.95001220703125,299.8235168457031,292.29443359375,297.975830078125,297.2317810058594,284.90283203125,1.0,0.6436449885368347,0.3827762305736542,0.3827762305736542,1.0,1.0,-3.4286131858825684,0.9830573797225952,2.445555686950684,0.208666518330574,0.8625118732452393,0.8625118732452393,0.0,184.7157440185547,193.0,57967.734375,0.0,3378.759033203125,1.0,279.157470703125,283.01153564453125,295.32135009765625,299.0678100585937,293.1499938964844,293.1499938964844,279.45001220703125,38514.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431442022323608,1.0,0.0,0.0,3.593065023422241,3.593088865280152,8.614368312009901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.61572265625,0.0,1489.262939453125,1895.4371337890625,0.0,3800.9951171875,0.8946354985237122,1.0,0.0,3.0,1.0,0.0
17852820,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8452184796333313,0.4101884365081787,0.3716519474983215,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9905932545661926,0.6555474996566772,0.6214054226875305,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9553347826004028,0.5839375257492065,0.4088426232337951,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8555965423583984,0.4264456927776336,0.4064658880233764,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7017920613288879,0.2293991148471832,1.049262762069702,285.0067138671875,284.95001220703125,299.819580078125,292.3128662109375,297.9748840332031,297.2343444824219,285.005859375,1.0,0.6459053754806519,0.3819856345653534,0.3819856345653534,1.0,1.0,-3.431744337081909,0.9817575812339784,2.449986696243286,0.2066061049699783,0.9574046730995178,0.9574046730995178,0.0,188.19949340820312,196.0,57339.0078125,0.0,3406.5087890625,1.0,279.4419860839844,283.13531494140625,295.2884826660156,298.9252014160156,293.1499938964844,293.1499938964844,279.1499938964844,33277.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345054626464844,1.0,0.0,0.0,3.7116737365722656,3.711697816848755,9.192484071718354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.642578125,0.0,1582.1558837890625,1895.4371337890625,0.0,3722.368408203125,0.9172975420951844,1.0,0.0,3.0,1.0,0.0
17852880,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8452184796333313,0.4101884365081787,0.3716519474983215,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9905932545661926,0.6555474996566772,0.6214054226875305,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9553347826004028,0.5839375257492065,0.4088426232337951,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8555965423583984,0.4264456927776336,0.4064658880233764,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7017920613288879,0.2293991148471832,1.049262762069702,285.0067138671875,284.95001220703125,299.819580078125,292.3128662109375,297.9748840332031,297.2343444824219,285.005859375,1.0,0.6459053754806519,0.3819856345653534,0.3819856345653534,1.0,1.0,-3.431744337081909,0.9817575812339784,2.449986696243286,0.2066061049699783,0.9574046730995178,0.9574046730995178,0.0,188.19949340820312,196.0,57339.0078125,0.0,3406.5087890625,1.0,279.4419860839844,283.13531494140625,295.2884826660156,298.9252014160156,293.1499938964844,293.1499938964844,279.1499938964844,33277.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345054626464844,1.0,0.0,0.0,3.7116737365722656,3.711697816848755,9.192484071718354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.642578125,0.0,1582.1558837890625,1895.4371337890625,0.0,3722.368408203125,0.9172975420951844,1.0,0.0,3.0,1.0,0.0
17852940,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8407127261161804,0.4092491269111633,0.3712060451507568,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9859955310821532,0.6541743278503418,0.6205106377601624,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9514231085777284,0.5860490798950195,0.4106224477291107,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8515354990959167,0.4265097975730896,0.4068776965141296,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6980160474777222,0.2292167991399765,1.0497220754623413,284.89971923828125,284.95001220703125,299.8178100585937,292.3345947265625,297.968017578125,297.2279052734375,284.9010925292969,1.0,0.6479907631874084,0.3811950385570526,0.3811950385570526,1.0,1.0,-3.4333293437957764,0.9799243807792664,2.4534051418304443,0.2045937031507492,0.8622885942459106,0.8622885942459106,0.0,191.8267517089844,199.0,58088.34375,0.0,3431.494873046875,1.0,279.1574401855469,283.00933837890625,295.3557434082031,299.1083374023437,293.1499938964844,293.1499938964844,279.45001220703125,38698.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425809979438782,1.0,0.0,0.0,3.602644681930542,3.6026687622070312,8.66036486968369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.11279296875,0.0,1501.0439453125,1895.4371337890625,0.0,3795.88671875,0.8968813419342041,1.0,0.0,3.0,1.0,0.0
17853000,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8407127261161804,0.4092491269111633,0.3712060451507568,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9859955310821532,0.6541743278503418,0.6205106377601624,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9514231085777284,0.5860490798950195,0.4106224477291107,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8515354990959167,0.4265097975730896,0.4068776965141296,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6980160474777222,0.2292167991399765,1.0497220754623413,284.89971923828125,284.95001220703125,299.8178100585937,292.3345947265625,297.968017578125,297.2279052734375,284.9010925292969,1.0,0.6479907631874084,0.3811950385570526,0.3811950385570526,1.0,1.0,-3.4333293437957764,0.9799243807792664,2.4534051418304443,0.2045937031507492,0.8622885942459106,0.8622885942459106,0.0,191.8267517089844,199.0,58088.34375,0.0,3431.494873046875,1.0,279.1574401855469,283.00933837890625,295.3557434082031,299.1083374023437,293.1499938964844,293.1499938964844,279.45001220703125,38698.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425809979438782,1.0,0.0,0.0,3.602644681930542,3.6026687622070312,8.66036486968369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.11279296875,0.0,1501.0439453125,1895.4371337890625,0.0,3795.88671875,0.8968813419342041,1.0,0.0,3.0,1.0,0.0
17853060,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8375743627548218,0.4093792736530304,0.3711490929126739,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9825339913368224,0.6540086269378662,0.620128870010376,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9490946531295776,0.5892676711082458,0.4127145111560821,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8487395644187927,0.4272959232330322,0.407501220703125,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6952999234199524,0.2294278591871261,1.0505269765853882,285.00799560546875,284.95001220703125,299.8179016113281,292.3592834472656,297.9691162109375,297.23101806640625,285.0067749023437,1.0,0.650015652179718,0.3806081712245941,0.3806081712245941,1.0,1.0,-3.4370265007019043,0.979388415813446,2.457638025283813,0.2031862735748291,0.9591841697692872,0.9591841697692872,0.0,194.7218017578125,202.0,57458.73046875,0.0,3457.20556640625,1.0,279.4429016113281,283.13555908203125,295.3309326171875,298.9733581542969,293.1499938964844,293.1499938964844,279.1499938964844,33266.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93322092294693,1.0,0.0,0.0,3.720585346221924,3.720609664916992,9.236678693014256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.703125,0.0,1592.275634765625,1895.4371337890625,0.0,3710.62890625,0.919039249420166,1.0,0.0,3.0,1.0,0.0
17853120,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8375743627548218,0.4093792736530304,0.3711490929126739,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9825339913368224,0.6540086269378662,0.620128870010376,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9490946531295776,0.5892676711082458,0.4127145111560821,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8487395644187927,0.4272959232330322,0.407501220703125,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6952999234199524,0.2294278591871261,1.0505269765853882,285.00799560546875,284.95001220703125,299.8179016113281,292.3592834472656,297.9691162109375,297.23101806640625,285.0067749023437,1.0,0.650015652179718,0.3806081712245941,0.3806081712245941,1.0,1.0,-3.4370265007019043,0.979388415813446,2.457638025283813,0.2031862735748291,0.9591841697692872,0.9591841697692872,0.0,194.7218017578125,202.0,57458.73046875,0.0,3457.20556640625,1.0,279.4429016113281,283.13555908203125,295.3309326171875,298.9733581542969,293.1499938964844,293.1499938964844,279.1499938964844,33266.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93322092294693,1.0,0.0,0.0,3.720585346221924,3.720609664916992,9.236678693014256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.703125,0.0,1592.275634765625,1895.4371337890625,0.0,3710.62890625,0.919039249420166,1.0,0.0,3.0,1.0,0.0
17853180,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.833690345287323,0.4084704220294952,0.3707306683063507,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9782041907310486,0.6527588963508606,0.6194093823432922,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9456706047058104,0.5911795496940613,0.4143872559070587,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8452982306480408,0.4273759722709656,0.4079246819019317,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6920244693756104,0.2292589098215103,1.0510255098342896,284.90045166015625,284.95001220703125,299.8197021484375,292.38671875,297.9635009765625,297.2242431640625,284.9018249511719,1.0,0.6519824266433716,0.3800213038921356,0.3800213038921356,1.0,1.0,-3.438788652420044,0.9782127141952516,2.460576057434082,0.2018042504787445,0.8644590973854065,0.8644590973854065,0.0,198.09176635742188,205.0,58235.703125,0.0,3481.156494140625,1.0,279.15740966796875,283.0091552734375,295.4066162109375,299.166748046875,293.1499938964844,293.1499938964844,279.45001220703125,38659.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94109845161438,1.0,0.0,0.0,3.6119072437286377,3.611931562423706,8.704953984306485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.724609375,0.0,1510.89208984375,1895.4371337890625,0.0,3782.42822265625,0.8989032506942749,1.0,0.0,3.0,1.0,0.0
17853240,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.833690345287323,0.4084704220294952,0.3707306683063507,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9782041907310486,0.6527588963508606,0.6194093823432922,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9456706047058104,0.5911795496940613,0.4143872559070587,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8452982306480408,0.4273759722709656,0.4079246819019317,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6920244693756104,0.2292589098215103,1.0510255098342896,284.90045166015625,284.95001220703125,299.8197021484375,292.38671875,297.9635009765625,297.2242431640625,284.9018249511719,1.0,0.6519824266433716,0.3800213038921356,0.3800213038921356,1.0,1.0,-3.438788652420044,0.9782127141952516,2.460576057434082,0.2018042504787445,0.8644590973854065,0.8644590973854065,0.0,198.09176635742188,205.0,58235.703125,0.0,3481.156494140625,1.0,279.15740966796875,283.0091552734375,295.4066162109375,299.166748046875,293.1499938964844,293.1499938964844,279.45001220703125,38659.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94109845161438,1.0,0.0,0.0,3.6119072437286377,3.611931562423706,8.704953984306485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.724609375,0.0,1510.89208984375,1895.4371337890625,0.0,3782.42822265625,0.8989032506942749,1.0,0.0,3.0,1.0,0.0
17853300,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8318691849708557,0.4084672927856445,0.3705260455608368,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9760801792144777,0.6525737047195435,0.6190136671066284,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9440633058547974,0.5925902128219604,0.4151967465877533,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8436747789382935,0.4276984632015228,0.4080980718135834,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6904358267784119,0.2293094396591186,1.051045298576355,285.01788330078125,284.95001220703125,299.8211975097656,292.4013671875,297.9635925292969,297.224609375,285.01959228515625,1.0,0.652890145778656,0.3797278702259063,0.3797278702259063,1.0,1.0,-3.439265727996826,0.977497398853302,2.461768388748169,0.2009292095899582,0.9461115598678588,0.9461115598678588,0.0,199.6859130859375,205.0,57419.40234375,0.0,3491.66064453125,1.0,279.4007873535156,283.1428527832031,295.3651733398437,298.9705505371094,293.1499938964844,293.1499938964844,279.45001220703125,34104.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344663023948668,1.0,0.0,0.0,3.660583972930908,3.6606078147888175,8.94116396921163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1025390625,0.0,1530.752685546875,1895.4371337890625,0.0,3722.0107421875,0.907922625541687,1.0,0.0,3.0,1.0,0.0
17853360,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8308494687080383,0.4086180329322815,0.3706859052181244,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9747630953788756,0.6525795459747314,0.6190311908721924,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9434450268745422,0.5941363573074341,0.4162952601909637,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8428027629852295,0.4281710982322693,0.408553272485733,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6895408630371094,0.2294682413339615,1.051818609237671,285.0097961425781,284.95001220703125,299.822998046875,292.41656494140625,297.9649658203125,297.2266540527344,285.0085754394531,1.0,0.6539257764816284,0.3794204890727997,0.3794204890727997,1.0,1.0,-3.442275285720825,0.977579951286316,2.46469521522522,0.2003309577703476,0.9627219438552856,0.9627219438552856,0.0,200.89833068847656,208.0,57612.47265625,0.0,3505.93798828125,1.0,279.4430236816406,283.1365051269531,295.3876037597656,299.0384826660156,293.1499938964844,293.1499938964844,279.1499938964844,33239.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316770434379578,1.0,0.0,0.0,3.729825973510742,3.7298502922058105,9.282616701966616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.15625,0.0,1602.6964111328125,1895.4371337890625,0.0,3696.503173828125,0.9211552143096924,1.0,0.0,3.0,1.0,0.0
17853420,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8272340893745422,0.4077085256576538,0.3702779412269592,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9703835844993592,0.6512914896011353,0.6182841062545776,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.940134584903717,0.5958834886550903,0.4178376197814941,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8396411538124084,0.4282414317131042,0.4089767038822174,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6864771842956543,0.2292883247137069,1.0522831678390503,284.8999938964844,284.95001220703125,299.8275756835937,292.4485778808594,297.9598999023437,297.2196655273437,284.9016418457031,1.0,0.655830979347229,0.3788057863712311,0.3788057863712311,1.0,1.0,-3.443819284439087,0.9762414693832396,2.4675776958465576,0.1988469213247299,0.8668962717056274,0.8668962717056274,0.0,204.2205810546875,211.0,58408.171875,0.0,3529.1484375,1.0,279.1568908691406,283.0081481933594,295.4686584472656,299.2390441894531,293.1499938964844,293.1499938964844,279.45001220703125,38717.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395484328269958,1.0,0.0,0.0,3.622783660888672,3.62280797958374,8.757459113439836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.94970703125,0.0,1523.2789306640625,1895.4371337890625,0.0,3768.337890625,0.901333212852478,1.0,0.0,3.0,1.0,0.0
17853480,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8272340893745422,0.4077085256576538,0.3702779412269592,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9703835844993592,0.6512914896011353,0.6182841062545776,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.940134584903717,0.5958834886550903,0.4178376197814941,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8396411538124084,0.4282414317131042,0.4089767038822174,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6864771842956543,0.2292883247137069,1.0522831678390503,284.8999938964844,284.95001220703125,299.8275756835937,292.4485778808594,297.9598999023437,297.2196655273437,284.9016418457031,1.0,0.655830979347229,0.3788057863712311,0.3788057863712311,1.0,1.0,-3.443819284439087,0.9762414693832396,2.4675776958465576,0.1988469213247299,0.8668962717056274,0.8668962717056274,0.0,204.2205810546875,211.0,58408.171875,0.0,3529.1484375,1.0,279.1568908691406,283.0081481933594,295.4686584472656,299.2390441894531,293.1499938964844,293.1499938964844,279.45001220703125,38717.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395484328269958,1.0,0.0,0.0,3.622783660888672,3.62280797958374,8.757459113439836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.94970703125,0.0,1523.2789306640625,1895.4371337890625,0.0,3768.337890625,0.901333212852478,1.0,0.0,3.0,1.0,0.0
17853540,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8245701789855957,0.4078531861305237,0.3702297210693359,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9669090509414672,0.6510782241821289,0.6178727746009827,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9380254149436952,0.5987544059753418,0.4196771085262298,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8373369574546814,0.429021954536438,0.4095910489559173,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6841459274291992,0.229486733675003,1.0530202388763428,285.0104675292969,284.95001220703125,299.8332214355469,292.482421875,297.9620666503906,297.22216796875,285.0096740722656,1.0,0.6577234864234924,0.3781910836696625,0.3781910836696625,1.0,1.0,-3.447094917297364,0.9754823446273804,2.4716126918792725,0.1973722428083419,0.9662843346595764,0.9662843346595764,0.0,206.99734497070312,214.0,57791.5390625,0.0,3553.332763671875,1.0,279.44219970703125,283.13677978515625,295.4541931152344,299.1156616210937,293.1499938964844,293.1499938964844,279.1499938964844,33304.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301239848136902,1.0,0.0,0.0,3.739631414413452,3.7396559715271,9.331487831332196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.0322265625,0.0,1614.533203125,1895.4371337890625,0.0,3682.277587890625,0.923641562461853,1.0,0.0,3.0,1.0,0.0
17853600,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8245701789855957,0.4078531861305237,0.3702297210693359,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9669090509414672,0.6510782241821289,0.6178727746009827,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9380254149436952,0.5987544059753418,0.4196771085262298,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8373369574546814,0.429021954536438,0.4095910489559173,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6841459274291992,0.229486733675003,1.0530202388763428,285.0104675292969,284.95001220703125,299.8332214355469,292.482421875,297.9620666503906,297.22216796875,285.0096740722656,1.0,0.6577234864234924,0.3781910836696625,0.3781910836696625,1.0,1.0,-3.447094917297364,0.9754823446273804,2.4716126918792725,0.1973722428083419,0.9662843346595764,0.9662843346595764,0.0,206.99734497070312,214.0,57791.5390625,0.0,3553.332763671875,1.0,279.44219970703125,283.13677978515625,295.4541931152344,299.1156616210937,293.1499938964844,293.1499938964844,279.1499938964844,33304.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301239848136902,1.0,0.0,0.0,3.739631414413452,3.7396559715271,9.331487831332196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.0322265625,0.0,1614.533203125,1895.4371337890625,0.0,3682.277587890625,0.923641562461853,1.0,0.0,3.0,1.0,0.0
17853660,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8211112022399902,0.4069330394268036,0.3698093295097351,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9624621272087096,0.6497509479522705,0.6170852184295654,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9348310828208924,0.6004064679145813,0.4211520850658417,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8343638181686401,0.4290668666362762,0.4099899530410766,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6812382936477661,0.2292930632829666,1.0534192323684692,284.8993835449219,284.95001220703125,299.8397216796875,292.5178527832031,297.9576110839844,297.2153015136719,284.90106201171875,1.0,0.6595839858055115,0.3775784075260162,0.3775784075260162,1.0,1.0,-3.4483861923217773,0.9740543961524964,2.474331855773926,0.1959627717733383,0.8697364330291748,0.8697364330291748,0.0,210.3120880126953,217.0,58611.1796875,0.0,3575.944580078125,1.0,279.1567687988281,283.0067749023437,295.537841796875,299.3206787109375,293.1499938964844,293.1499938964844,279.45001220703125,38690.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379281997680664,1.0,0.0,0.0,3.636497020721436,3.636521339416504,8.823883490549633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.5029296875,0.0,1538.2562255859375,1895.4371337890625,0.0,3753.589599609375,0.9043483138084412,1.0,0.0,3.0,1.0,0.0
17853720,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8211112022399902,0.4069330394268036,0.3698093295097351,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9624621272087096,0.6497509479522705,0.6170852184295654,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9348310828208924,0.6004064679145813,0.4211520850658417,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8343638181686401,0.4290668666362762,0.4099899530410766,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6812382936477661,0.2292930632829666,1.0534192323684692,284.8993835449219,284.95001220703125,299.8397216796875,292.5178527832031,297.9576110839844,297.2153015136719,284.90106201171875,1.0,0.6595839858055115,0.3775784075260162,0.3775784075260162,1.0,1.0,-3.4483861923217773,0.9740543961524964,2.474331855773926,0.1959627717733383,0.8697364330291748,0.8697364330291748,0.0,210.3120880126953,217.0,58611.1796875,0.0,3575.944580078125,1.0,279.1567687988281,283.0067749023437,295.537841796875,299.3206787109375,293.1499938964844,293.1499938964844,279.45001220703125,38690.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379281997680664,1.0,0.0,0.0,3.636497020721436,3.636521339416504,8.823883490549633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.5029296875,0.0,1538.2562255859375,1895.4371337890625,0.0,3753.589599609375,0.9043483138084412,1.0,0.0,3.0,1.0,0.0
17853780,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8185524344444275,0.4070699512958526,0.3697505891323089,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9589502215385436,0.6495004892349243,0.6166358590126038,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9328121542930604,0.6031964421272278,0.4229308068752289,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8321950435638428,0.4298245012760162,0.4105799496173858,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6790279746055603,0.2294799238443374,1.054095983505249,285.01141357421875,284.95001220703125,299.8468933105469,292.5545654296875,297.9602355957031,297.2178955078125,285.0106201171875,1.0,0.6614348292350769,0.3769657611846924,0.3769657611846924,1.0,1.0,-3.4514286518096924,0.9732111692428588,2.478217601776123,0.1945613920688629,0.970349371433258,0.970349371433258,0.0,213.08181762695312,220.0,57989.41015625,0.0,3599.599853515625,1.0,279.4422912597656,283.13702392578125,295.5263366699219,299.2001953125,293.1499938964844,293.1499938964844,279.1499938964844,33315.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284998178482056,1.0,0.0,0.0,3.752274513244629,3.752298831939697,9.394690323460964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.52734375,0.0,1629.3082275390625,1895.4371337890625,0.0,3667.382568359375,0.9265012741088868,1.0,0.0,3.0,1.0,0.0
17853840,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8185524344444275,0.4070699512958526,0.3697505891323089,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9589502215385436,0.6495004892349243,0.6166358590126038,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9328121542930604,0.6031964421272278,0.4229308068752289,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8321950435638428,0.4298245012760162,0.4105799496173858,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6790279746055603,0.2294799238443374,1.054095983505249,285.01141357421875,284.95001220703125,299.8468933105469,292.5545654296875,297.9602355957031,297.2178955078125,285.0106201171875,1.0,0.6614348292350769,0.3769657611846924,0.3769657611846924,1.0,1.0,-3.4514286518096924,0.9732111692428588,2.478217601776123,0.1945613920688629,0.970349371433258,0.970349371433258,0.0,213.08181762695312,220.0,57989.41015625,0.0,3599.599853515625,1.0,279.4422912597656,283.13702392578125,295.5263366699219,299.2001953125,293.1499938964844,293.1499938964844,279.1499938964844,33315.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284998178482056,1.0,0.0,0.0,3.752274513244629,3.752298831939697,9.394690323460964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.52734375,0.0,1629.3082275390625,1895.4371337890625,0.0,3667.382568359375,0.9265012741088868,1.0,0.0,3.0,1.0,0.0
17853900,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8172655701637268,0.4066963195800781,0.369736909866333,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9571751952171326,0.6489319205284119,0.6164537072181702,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9317719340324402,0.6040713787078857,0.4238105118274688,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8311309218406677,0.4299212694168091,0.4109235405921936,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6779709458351135,0.2294392436742782,1.0546839237213137,284.8799743652344,284.95001220703125,299.85064697265625,292.5733337402344,297.9588623046875,297.2154235839844,284.8770751953125,1.0,0.6624208092689514,0.3766594231128692,0.3766594231128692,1.0,1.0,-3.453378915786743,0.9729220271110536,2.480456829071045,0.194040909409523,0.881927490234375,0.881927490234375,0.0,214.52877807617188,220.0,59057.42578125,0.0,3612.83203125,1.0,279.1952514648437,282.9862670898437,295.6021728515625,299.44598388671875,293.1499938964844,293.1499938964844,279.1499938964844,37092.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934431493282318,1.0,0.0,0.0,3.730652093887329,3.730677127838135,9.286728754887008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.6845703125,0.0,1633.121337890625,1895.4371337890625,0.0,3721.6923828125,0.9221135377883912,1.0,0.0,3.0,1.0,0.0
17853960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8151916861534119,0.4061379134654999,0.3693221509456634,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.954467236995697,0.6481331586837769,0.6158128380775452,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9297351241111756,0.6047509908676147,0.4243424236774444,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8293756246566772,0.4298404157161712,0.4109541773796081,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.676266610622406,0.2292737662792205,1.054443120956421,284.8988342285156,284.95001220703125,299.8544921875,292.59228515625,297.9561462402344,297.2110595703125,284.90057373046875,1.0,0.6632564067840576,0.3763660788536072,0.3763660788536072,1.0,1.0,-3.4524996280670166,0.9717387557029724,2.4807608127593994,0.1932115256786346,0.8729466199874878,0.8729466199874878,0.0,216.391830444336,223.0,58830.2578125,0.0,3621.69580078125,1.0,279.15704345703125,283.00567626953125,295.6120300292969,299.40875244140625,293.1499938964844,293.1499938964844,279.45001220703125,38623.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362596869468688,1.0,0.0,0.0,3.651325941085816,3.651350498199463,8.895994483282266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.25439453125,0.0,1554.2821044921875,1895.4371337890625,0.0,3738.380615234375,0.907665491104126,1.0,0.0,3.0,1.0,0.0
17854020,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8126788139343262,0.4062611758708954,0.3692505657672882,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9509270191192628,0.6478399634361267,0.6153234243392944,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.927785575389862,0.6074521541595459,0.4260571300983429,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8273040652275085,0.4305692911148071,0.4115166366100311,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6741596460342407,0.2294490486383438,1.0550668239593506,285.0122375488281,284.95001220703125,299.8623352050781,292.6307373046875,297.9590148925781,297.21368408203125,285.0114440917969,1.0,0.6650683879852295,0.3757793605327606,0.3757793605327606,1.0,1.0,-3.4553043842315674,0.9708895087242126,2.48441481590271,0.1918334811925888,0.9745970964431764,0.9745970964431764,0.0,219.16091918945312,226.0,58198.6875,0.0,3644.837158203125,1.0,279.4423828125,283.13726806640625,295.6026611328125,299.2900695800781,293.1499938964844,293.1499938964844,279.1499938964844,33332.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268829822540284,1.0,0.0,0.0,3.765668630599976,3.765693187713623,9.461880949857004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.5771484375,0.0,1645.1158447265625,1895.4371337890625,0.0,3652.537841796875,0.9295343160629272,1.0,0.0,3.0,1.0,0.0
17854080,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8126788139343262,0.4062611758708954,0.3692505657672882,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9509270191192628,0.6478399634361267,0.6153234243392944,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.927785575389862,0.6074521541595459,0.4260571300983429,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8273040652275085,0.4305692911148071,0.4115166366100311,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6741596460342407,0.2294490486383438,1.0550668239593506,285.0122375488281,284.95001220703125,299.8623352050781,292.6307373046875,297.9590148925781,297.21368408203125,285.0114440917969,1.0,0.6650683879852295,0.3757793605327606,0.3757793605327606,1.0,1.0,-3.4553043842315674,0.9708895087242126,2.48441481590271,0.1918334811925888,0.9745970964431764,0.9745970964431764,0.0,219.16091918945312,226.0,58198.6875,0.0,3644.837158203125,1.0,279.4423828125,283.13726806640625,295.6026611328125,299.2900695800781,293.1499938964844,293.1499938964844,279.1499938964844,33332.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268829822540284,1.0,0.0,0.0,3.765668630599976,3.765693187713623,9.461880949857004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.5771484375,0.0,1645.1158447265625,1895.4371337890625,0.0,3652.537841796875,0.9295343160629272,1.0,0.0,3.0,1.0,0.0
17854140,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.809344470500946,0.4053077399730682,0.3688100278377533,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9464307427406312,0.6464235782623291,0.6144614219665527,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9248144626617432,0.6088989973068237,0.4274018406867981,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8245980143547058,0.4305481612682342,0.411862164735794,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6715292930603027,0.2292293906211853,1.0553683042526243,284.89764404296875,284.95001220703125,299.8702087402344,292.6695861816406,297.9549865722656,297.20684814453125,284.8993835449219,1.0,0.6668524742126465,0.3751926720142364,0.3751926720142364,1.0,1.0,-3.456144094467163,0.9693787097930908,2.4867653846740723,0.1904758363962173,0.875796914100647,0.875796914100647,0.0,222.47169494628903,229.0,59054.74609375,0.0,3666.413330078125,1.0,279.15655517578125,283.00390625,295.68963623046875,299.5009460449219,293.1499938964844,293.1499938964844,279.45001220703125,38654.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346820116043092,1.0,0.0,0.0,3.666417360305786,3.6664419174194336,8.969682312454097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.251953125,0.0,1571.4605712890625,1895.4371337890625,0.0,3723.98095703125,0.9109420776367188,1.0,0.0,3.0,1.0,0.0
17854200,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.809344470500946,0.4053077399730682,0.3688100278377533,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9464307427406312,0.6464235782623291,0.6144614219665527,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9248144626617432,0.6088989973068237,0.4274018406867981,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8245980143547058,0.4305481612682342,0.411862164735794,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6715292930603027,0.2292293906211853,1.0553683042526243,284.89764404296875,284.95001220703125,299.8702087402344,292.6695861816406,297.9549865722656,297.20684814453125,284.8993835449219,1.0,0.6668524742126465,0.3751926720142364,0.3751926720142364,1.0,1.0,-3.456144094467163,0.9693787097930908,2.4867653846740723,0.1904758363962173,0.875796914100647,0.875796914100647,0.0,222.47169494628903,229.0,59054.74609375,0.0,3666.413330078125,1.0,279.15655517578125,283.00390625,295.68963623046875,299.5009460449219,293.1499938964844,293.1499938964844,279.45001220703125,38654.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346820116043092,1.0,0.0,0.0,3.666417360305786,3.6664419174194336,8.969682312454097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.251953125,0.0,1571.4605712890625,1895.4371337890625,0.0,3723.98095703125,0.9109420776367188,1.0,0.0,3.0,1.0,0.0
17854260,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8068168759346008,0.4054174125194549,0.3687158823013305,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9428768157958984,0.646087110042572,0.613921046257019,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9229212403297424,0.6115134954452515,0.4290453791618347,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8225896954536438,0.4312451481819153,0.4123871624469757,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6695110201835632,0.2293941229581833,1.0559258460998535,285.0130920410156,284.95001220703125,299.8779296875,292.7086181640625,297.9578857421875,297.2095031738281,285.01190185546875,1.0,0.6686221361160278,0.3746460378170013,0.3746460378170013,1.0,1.0,-3.4586501121521,0.9685423970222472,2.490107774734497,0.1891722977161407,0.9789127111434937,0.9789127111434937,0.0,225.2464294433593,232.0,58411.66796875,0.0,3688.917724609375,1.0,279.4432067871094,283.1373291015625,295.6801147460937,299.3819885253906,293.1499938964844,293.1499938964844,279.1499938964844,33320.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252740740776062,1.0,0.0,0.0,3.7808761596679688,3.7809009552001953,9.538457561575342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0859375,0.0,1662.9439697265625,1895.4371337890625,0.0,3637.748779296875,0.9326688647270204,1.0,0.0,3.0,1.0,0.0
