time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854320,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8068168759346008,0.4054174125194549,0.3687158823013305,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9428768157958984,0.646087110042572,0.613921046257019,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9229212403297424,0.6115134954452515,0.4290453791618347,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8225896954536438,0.4312451481819153,0.4123871624469757,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6695110201835632,0.2293941229581833,1.0559258460998535,285.0130920410156,284.95001220703125,299.8779296875,292.7086181640625,297.9578857421875,297.2095031738281,285.01190185546875,1.0,0.6686221361160278,0.3746460378170013,0.3746460378170013,1.0,1.0,-3.4586501121521,0.9685423970222472,2.490107774734497,0.1891722977161407,0.9789127111434937,0.9789127111434937,0.0,225.2464294433593,232.0,58411.66796875,0.0,3688.917724609375,1.0,279.4432067871094,283.1373291015625,295.6801147460937,299.3819885253906,293.1499938964844,293.1499938964844,279.1499938964844,33320.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252740740776062,1.0,0.0,0.0,3.7808761596679688,3.7809009552001953,9.538457561575342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0859375,0.0,1662.9439697265625,1895.4371337890625,0.0,3637.748779296875,0.9326688647270204,1.0,0.0,3.0,1.0,0.0
17854380,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.803473949432373,0.4044404625892639,0.3682646751403808,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9384193420410156,0.6446197032928467,0.6130215525627136,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9200746417045592,0.6128513813018799,0.4303256273269653,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.819975733757019,0.431183397769928,0.4127026796340942,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6670137047767639,0.2291625440120697,1.05619215965271,284.89666748046875,284.95001220703125,299.8852233886719,292.7474975585937,297.9537658691406,297.2026672363281,284.8984069824219,1.0,0.6703683733940125,0.3740994036197662,0.3740994036197662,1.0,1.0,-3.4592761993408203,0.9670782685279846,2.4921977519989014,0.1879098117351532,0.8788248300552368,0.8788248300552368,0.0,228.55224609375,235.0,59280.61328125,0.0,3709.97216796875,1.0,279.1564636230469,283.0025939941406,295.7676696777344,299.5940856933594,293.1499938964844,293.1499938964844,279.45001220703125,38643.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331305623054504,1.0,0.0,0.0,3.681546211242676,3.6815710067749023,9.043858995028132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.13623046875,0.0,1588.5010986328125,1895.4371337890625,0.0,3709.802490234375,0.9142824411392212,1.0,0.0,3.0,1.0,0.0
17854440,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.803473949432373,0.4044404625892639,0.3682646751403808,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9384193420410156,0.6446197032928467,0.6130215525627136,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9200746417045592,0.6128513813018799,0.4303256273269653,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.819975733757019,0.431183397769928,0.4127026796340942,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6670137047767639,0.2291625440120697,1.05619215965271,284.89666748046875,284.95001220703125,299.8852233886719,292.7474975585937,297.9537658691406,297.2026672363281,284.8984069824219,1.0,0.6703683733940125,0.3740994036197662,0.3740994036197662,1.0,1.0,-3.4592761993408203,0.9670782685279846,2.4921977519989014,0.1879098117351532,0.8788248300552368,0.8788248300552368,0.0,228.55224609375,235.0,59280.61328125,0.0,3709.97216796875,1.0,279.1564636230469,283.0025939941406,295.7676696777344,299.5940856933594,293.1499938964844,293.1499938964844,279.45001220703125,38643.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331305623054504,1.0,0.0,0.0,3.681546211242676,3.6815710067749023,9.043858995028132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.13623046875,0.0,1588.5010986328125,1895.4371337890625,0.0,3709.802490234375,0.9142824411392212,1.0,0.0,3.0,1.0,0.0
17854500,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8018288016319275,0.4043947756290436,0.3680114150047302,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9362038969993592,0.6443187594413757,0.6125076413154602,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9187055826187134,0.6140239834785461,0.4309460818767547,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8186699748039246,0.4314289689064026,0.4127953350543976,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6657517552375793,0.2291794270277023,1.056042194366455,285.0189208984375,284.95001220703125,299.888671875,292.76678466796875,297.9543762207031,297.2030334472656,285.0209655761719,1.0,0.6711639761924744,0.3738260865211487,0.3738260865211487,1.0,1.0,-3.459023714065552,0.9661679863929749,2.4928557872772217,0.1870774775743484,0.9633237719535828,0.9633237719535828,0.0,230.14442443847656,235.0,58428.76953125,0.0,3718.772216796875,1.0,279.4023132324219,283.1416320800781,295.7309265136719,299.4006652832031,293.1499938964844,293.1499938964844,279.45001220703125,34232.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265149235725404,1.0,0.0,0.0,3.727113485336304,3.727138042449951,9.269120937460684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.3271484375,0.0,1607.158935546875,1895.4371337890625,0.0,3649.156005859375,0.922870635986328,1.0,0.0,3.0,1.0,0.0
17854560,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8009597063064575,0.4045255780220032,0.3681440055370331,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9348810911178588,0.6442293524742126,0.6124266982078552,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9182357788085938,0.6153655648231506,0.431893914937973,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8180050253868103,0.4318392872810364,0.4131861329078674,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6650788187980652,0.229315310716629,1.0566904544830322,285.0141296386719,284.95001220703125,299.8919372558594,292.78594970703125,297.95635986328125,297.20526123046875,285.0129699707031,1.0,0.6720956563949585,0.3735588490962982,0.3735588490962982,1.0,1.0,-3.461472749710083,0.966156840324402,2.4953160285949707,0.1865825206041336,0.9831260442733764,0.9831260442733764,0.0,231.33497619628903,238.0,58619.4296875,0.0,3731.815673828125,1.0,279.4435119628906,283.1382141113281,295.7574462890625,299.4733581542969,293.1499938964844,293.1499938964844,279.1499938964844,33334.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237871766090392,1.0,0.0,0.0,3.793698787689209,3.793723821640015,9.603267017155304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7119140625,0.0,1678.2657470703125,1895.4371337890625,0.0,3624.06689453125,0.9356514811515808,1.0,0.0,3.0,1.0,0.0
17854620,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7977200746536255,0.4035244584083557,0.3676773905754089,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9305026531219482,0.6427103281021118,0.6114846467971802,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9155128598213196,0.6165904402732849,0.4331038892269134,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.815449059009552,0.431734025478363,0.4134658277034759,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6627044081687927,0.2290727794170379,1.0569185018539429,284.89569091796875,284.95001220703125,299.8978271484375,292.8236694335937,297.9518127441406,297.19842529296875,284.8974304199219,1.0,0.6738016605377197,0.3730244040489197,0.3730244040489197,1.0,1.0,-3.46185564994812,0.9646467566490172,2.497208833694458,0.1853212267160415,0.8816662430763245,0.8816662430763245,0.0,234.6367645263672,241.0,59496.8515625,0.0,3752.272705078125,1.0,279.1563720703125,283.00152587890625,295.8440246582031,299.68524169921875,293.1499938964844,293.1499938964844,279.45001220703125,38638.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316765666007996,1.0,0.0,0.0,3.695871353149414,3.69589638710022,9.114377235164284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.8671875,0.0,1604.7967529296875,1895.4371337890625,0.0,3696.4990234375,0.9174533486366272,1.0,0.0,3.0,1.0,0.0
17854680,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7977200746536255,0.4035244584083557,0.3676773905754089,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9305026531219482,0.6427103281021118,0.6114846467971802,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9155128598213196,0.6165904402732849,0.4331038892269134,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.815449059009552,0.431734025478363,0.4134658277034759,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6627044081687927,0.2290727794170379,1.0569185018539429,284.89569091796875,284.95001220703125,299.8978271484375,292.8236694335937,297.9518127441406,297.19842529296875,284.8974304199219,1.0,0.6738016605377197,0.3730244040489197,0.3730244040489197,1.0,1.0,-3.46185564994812,0.9646467566490172,2.497208833694458,0.1853212267160415,0.8816662430763245,0.8816662430763245,0.0,234.6367645263672,241.0,59496.8515625,0.0,3752.272705078125,1.0,279.1563720703125,283.00152587890625,295.8440246582031,299.68524169921875,293.1499938964844,293.1499938964844,279.45001220703125,38638.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316765666007996,1.0,0.0,0.0,3.695871353149414,3.69589638710022,9.114377235164284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.8671875,0.0,1604.7967529296875,1895.4371337890625,0.0,3696.4990234375,0.9174533486366272,1.0,0.0,3.0,1.0,0.0
17854740,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.795282244682312,0.4035867750644684,0.3675347566604614,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9270346760749816,0.642268717288971,0.6108406186103821,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9137465953826904,0.6190016269683838,0.4345978796482086,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8135038018226624,0.4323486089706421,0.4139089286327362,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6608584523200989,0.2292160987854004,1.0573701858520508,285.01434326171875,284.95001220703125,299.9027099609375,292.86041259765625,297.953857421875,297.2009582519531,285.01318359375,1.0,0.6754863262176514,0.3724899590015411,0.3724899590015411,1.0,1.0,-3.4637725353240967,0.963649570941925,2.5001230239868164,0.1839670538902282,0.9867892265319824,0.9867892265319824,0.0,237.4185485839844,244.0,58817.1953125,0.0,3773.463623046875,1.0,279.44354248046875,283.1384582519531,295.8324890136719,299.5624084472656,293.1499938964844,293.1499938964844,279.1499938964844,33378.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224112629890442,1.0,0.0,0.0,3.80620551109314,3.806230783462525,9.666689493315062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.1884765625,0.0,1693.542724609375,1895.4371337890625,0.0,3611.394287109375,0.938460409641266,1.0,0.0,3.0,1.0,0.0
17854800,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.795282244682312,0.4035867750644684,0.3675347566604614,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9270346760749816,0.642268717288971,0.6108406186103821,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9137465953826904,0.6190016269683838,0.4345978796482086,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8135038018226624,0.4323486089706421,0.4139089286327362,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6608584523200989,0.2292160987854004,1.0573701858520508,285.01434326171875,284.95001220703125,299.9027099609375,292.86041259765625,297.953857421875,297.2009582519531,285.01318359375,1.0,0.6754863262176514,0.3724899590015411,0.3724899590015411,1.0,1.0,-3.4637725353240967,0.963649570941925,2.5001230239868164,0.1839670538902282,0.9867892265319824,0.9867892265319824,0.0,237.4185485839844,244.0,58817.1953125,0.0,3773.463623046875,1.0,279.44354248046875,283.1384582519531,295.8324890136719,299.5624084472656,293.1499938964844,293.1499938964844,279.1499938964844,33378.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224112629890442,1.0,0.0,0.0,3.80620551109314,3.806230783462525,9.666689493315062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.1884765625,0.0,1693.542724609375,1895.4371337890625,0.0,3611.394287109375,0.938460409641266,1.0,0.0,3.0,1.0,0.0
17854860,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7921345829963684,0.4025534093379974,0.3670433461666107,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9227700233459472,0.640690803527832,0.6098470091819763,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9111356735229492,0.620100200176239,0.4357262551784515,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8109633922576904,0.4321926832199096,0.4141451120376587,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6585908532142639,0.2289611399173736,1.0575536489486694,284.89453125,284.95001220703125,299.9064025878906,292.8958435058594,297.9486694335937,297.194091796875,284.89630126953125,1.0,0.6771499514579773,0.3719559013843536,0.3719559013843536,1.0,1.0,-3.4638595581054688,0.962041676044464,2.5018177032470703,0.1826601028442382,0.8841755986213684,0.8841755986213684,0.0,240.724365234375,247.0,59695.984375,0.0,3793.230712890625,1.0,279.1562805175781,283.0005798339844,295.9165344238281,299.7718505859375,293.1499938964844,293.1499938964844,279.45001220703125,38645.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303568601608276,1.0,0.0,0.0,3.709000587463379,3.709025621414185,9.179248081636616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.2177734375,0.0,1619.92138671875,1895.4371337890625,0.0,3684.411865234375,0.9203693270683287,1.0,0.0,3.0,1.0,0.0
17854920,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7921345829963684,0.4025534093379974,0.3670433461666107,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9227700233459472,0.640690803527832,0.6098470091819763,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9111356735229492,0.620100200176239,0.4357262551784515,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8109633922576904,0.4321926832199096,0.4141451120376587,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6585908532142639,0.2289611399173736,1.0575536489486694,284.89453125,284.95001220703125,299.9064025878906,292.8958435058594,297.9486694335937,297.194091796875,284.89630126953125,1.0,0.6771499514579773,0.3719559013843536,0.3719559013843536,1.0,1.0,-3.4638595581054688,0.962041676044464,2.5018177032470703,0.1826601028442382,0.8841755986213684,0.8841755986213684,0.0,240.724365234375,247.0,59695.984375,0.0,3793.230712890625,1.0,279.1562805175781,283.0005798339844,295.9165344238281,299.7718505859375,293.1499938964844,293.1499938964844,279.45001220703125,38645.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303568601608276,1.0,0.0,0.0,3.709000587463379,3.709025621414185,9.179248081636616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.2177734375,0.0,1619.92138671875,1895.4371337890625,0.0,3684.411865234375,0.9203693270683287,1.0,0.0,3.0,1.0,0.0
17854980,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7897611260414124,0.4025857746601105,0.3668718338012695,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9194061756134032,0.6401911973953247,0.6091471314430237,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9094348549842834,0.6223963499069214,0.4371370077133178,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8090110421180725,0.4327589273452759,0.4145413339138031,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6568227410316467,0.2290933281183242,1.0579525232315063,285.0144958496094,284.95001220703125,299.9086303710937,292.9297180175781,297.9498596191406,297.1965026855469,285.0133361816406,1.0,0.678789496421814,0.3714218735694885,0.3714218735694885,1.0,1.0,-3.465454578399658,0.9609376192092896,2.504517078399658,0.1812509000301361,0.9898992776870728,0.9898992776870728,0.0,243.5098419189453,250.0,58993.09375,0.0,3813.68017578125,1.0,279.4436340332031,283.13897705078125,295.9022827148437,299.6451110839844,293.1499938964844,293.1499938964844,279.1499938964844,33423.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921194553375244,1.0,0.0,0.0,3.817103862762451,3.817129135131836,9.722126605993251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.9755859375,0.0,1706.98486328125,1895.4371337890625,0.0,3600.178466796875,0.9409551620483398,1.0,0.0,3.0,1.0,0.0
17855040,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7897611260414124,0.4025857746601105,0.3668718338012695,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9194061756134032,0.6401911973953247,0.6091471314430237,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9094348549842834,0.6223963499069214,0.4371370077133178,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8090110421180725,0.4327589273452759,0.4145413339138031,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6568227410316467,0.2290933281183242,1.0579525232315063,285.0144958496094,284.95001220703125,299.9086303710937,292.9297180175781,297.9498596191406,297.1965026855469,285.0133361816406,1.0,0.678789496421814,0.3714218735694885,0.3714218735694885,1.0,1.0,-3.465454578399658,0.9609376192092896,2.504517078399658,0.1812509000301361,0.9898992776870728,0.9898992776870728,0.0,243.5098419189453,250.0,58993.09375,0.0,3813.68017578125,1.0,279.4436340332031,283.13897705078125,295.9022827148437,299.6451110839844,293.1499938964844,293.1499938964844,279.1499938964844,33423.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921194553375244,1.0,0.0,0.0,3.817103862762451,3.817129135131836,9.722126605993251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.9755859375,0.0,1706.98486328125,1895.4371337890625,0.0,3600.178466796875,0.9409551620483398,1.0,0.0,3.0,1.0,0.0
17855100,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7886168956756592,0.4021622836589813,0.3668258488178253,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9177902340888976,0.6395034790039062,0.6088640093803406,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9086112380027772,0.623001217842102,0.4378511607646942,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8080772161483765,0.4327561855316162,0.4148033857345581,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.656015932559967,0.2290287017822265,1.0584553480148315,284.87957763671875,284.95001220703125,299.9091491699219,292.94598388671875,297.9476928710937,297.19415283203125,284.8761901855469,1.0,0.6796767711639404,0.3711548447608948,0.3711548447608948,1.0,1.0,-3.4668450355529785,0.9605706930160522,2.506274461746216,0.1807416975498199,0.8996641039848328,0.8996641039848328,0.0,244.9425811767578,250.0,60101.375,0.0,3825.60693359375,1.0,279.1939697265625,282.9844665527344,295.9756774902344,299.8907775878906,293.1499938964844,293.1499938964844,279.1499938964844,36915.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272297024726868,1.0,0.0,0.0,3.7979369163513184,3.797962427139282,9.624734502722276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.5400390625,0.0,1711.192626953125,1895.4371337890625,0.0,3655.72265625,0.9372337460517884,1.0,0.0,3.0,1.0,0.0
17855160,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7867064476013184,0.4015222489833832,0.3663546741008758,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.915319561958313,0.6385571956634521,0.6081013679504395,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9069504141807556,0.6233677268028259,0.4381808340549469,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8064568638801575,0.4325516521930694,0.4147308766841888,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6546577215194702,0.2288273423910141,1.0580899715423584,284.893798828125,284.95001220703125,299.90924072265625,292.96173095703125,297.9438171386719,297.18963623046875,284.89556884765625,1.0,0.680408239364624,0.3709025382995605,0.3709025382995605,1.0,1.0,-3.4652345180511475,0.9592701196670532,2.505964517593384,0.1799310892820358,0.8864237070083618,0.8864237070083618,0.0,246.8155212402344,253.0,59868.92578125,0.0,3832.694580078125,1.0,279.1565856933594,283.0004272460937,295.9825439453125,299.8506774902344,293.1499938964844,293.1499938964844,279.45001220703125,38617.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291690587997437,1.0,0.0,0.0,3.720170974731445,3.72019624710083,9.234621529685684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.4228515625,0.0,1632.6092529296875,1895.4371337890625,0.0,3673.522216796875,0.9229124188423156,1.0,0.0,3.0,1.0,0.0
17855220,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7843984365463257,0.4015206396579742,0.3661542236804962,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.912116527557373,0.6379974484443665,0.6073472499847412,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9053258895874025,0.6255410313606262,0.439505785703659,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8044799566268921,0.4330659806728363,0.4150792956352234,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6529661417007446,0.2289489507675171,1.058444857597351,285.014404296875,284.95001220703125,299.9079895019531,292.9915771484375,297.9440002441406,297.1919250488281,285.01324462890625,1.0,0.6820027232170105,0.3703978657722473,0.3703978657722473,1.0,1.0,-3.4665160179138184,0.9581508040428162,2.5083651542663574,0.1785527765750885,0.99231618642807,0.99231618642807,0.0,249.6023101806641,256.0,59141.7421875,0.0,3852.3955078125,1.0,279.4437255859375,283.1396484375,295.9648132324219,299.71905517578125,293.1499938964844,293.1499938964844,279.1499938964844,33467.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201602935791016,1.0,0.0,0.0,3.8261122703552246,3.82613754272461,9.768068593984935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.6865234375,0.0,1718.2105712890625,1895.4371337890625,0.0,3590.6376953125,0.9430222511291504,1.0,0.0,3.0,1.0,0.0
17855280,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7843984365463257,0.4015206396579742,0.3661542236804962,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.912116527557373,0.6379974484443665,0.6073472499847412,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9053258895874025,0.6255410313606262,0.439505785703659,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8044799566268921,0.4330659806728363,0.4150792956352234,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6529661417007446,0.2289489507675171,1.058444857597351,285.014404296875,284.95001220703125,299.9079895019531,292.9915771484375,297.9440002441406,297.1919250488281,285.01324462890625,1.0,0.6820027232170105,0.3703978657722473,0.3703978657722473,1.0,1.0,-3.4665160179138184,0.9581508040428162,2.5083651542663574,0.1785527765750885,0.99231618642807,0.99231618642807,0.0,249.6023101806641,256.0,59141.7421875,0.0,3852.3955078125,1.0,279.4437255859375,283.1396484375,295.9648132324219,299.71905517578125,293.1499938964844,293.1499938964844,279.1499938964844,33467.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201602935791016,1.0,0.0,0.0,3.8261122703552246,3.82613754272461,9.768068593984935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.6865234375,0.0,1718.2105712890625,1895.4371337890625,0.0,3590.6376953125,0.9430222511291504,1.0,0.0,3.0,1.0,0.0
17855340,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7814319729804993,0.4004196226596832,0.3656085431575775,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9082748889923096,0.6363018155097961,0.6062482595443726,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9029786586761476,0.6263744235038757,0.4404608905315399,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8019345998764038,0.4328014850616455,0.4152197241783142,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6508970856666565,0.2286711484193802,1.0585416555404663,284.8924865722656,284.95001220703125,299.9046630859375,293.0189819335937,297.9368591308594,297.1850280761719,284.8942565917969,1.0,0.6835767030715942,0.3698931932449341,0.3698931932449341,1.0,1.0,-3.465982913970948,0.9564284086227416,2.509554624557495,0.1772236377000808,0.8876179456710815,0.8876179456710815,0.0,252.9093780517578,259.0,60006.89453125,0.0,3870.640380859375,1.0,279.1561279296875,283.0,296.0404968261719,299.91943359375,293.1499938964844,293.1499938964844,279.45001220703125,38689.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928256094455719,1.0,0.0,0.0,3.7286651134490967,3.7286903858184814,9.276840273741982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.3837890625,0.0,1643.0218505859375,1895.4371337890625,0.0,3665.14599609375,0.92476487159729,1.0,0.0,3.0,1.0,0.0
17855400,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7814319729804993,0.4004196226596832,0.3656085431575775,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9082748889923096,0.6363018155097961,0.6062482595443726,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9029786586761476,0.6263744235038757,0.4404608905315399,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8019345998764038,0.4328014850616455,0.4152197241783142,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6508970856666565,0.2286711484193802,1.0585416555404663,284.8924865722656,284.95001220703125,299.9046630859375,293.0189819335937,297.9368591308594,297.1850280761719,284.8942565917969,1.0,0.6835767030715942,0.3698931932449341,0.3698931932449341,1.0,1.0,-3.465982913970948,0.9564284086227416,2.509554624557495,0.1772236377000808,0.8876179456710815,0.8876179456710815,0.0,252.9093780517578,259.0,60006.89453125,0.0,3870.640380859375,1.0,279.1561279296875,283.0,296.0404968261719,299.91943359375,293.1499938964844,293.1499938964844,279.45001220703125,38689.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928256094455719,1.0,0.0,0.0,3.7286651134490967,3.7286903858184814,9.276840273741982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.3837890625,0.0,1643.0218505859375,1895.4371337890625,0.0,3665.14599609375,0.92476487159729,1.0,0.0,3.0,1.0,0.0
17855460,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7791842222213745,0.4003830254077911,0.3653751909732818,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9052900671958924,0.6356818079948425,0.6054365038871765,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9014247059822084,0.6284217834472656,0.4416952729225158,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.799985945224762,0.4332611262798309,0.4155154526233673,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6492747068405151,0.2287822663784027,1.0588467121124268,285.013916015625,284.95001220703125,299.89910888671875,293.0436706542969,297.9358825683594,297.18719482421875,285.01275634765625,1.0,0.6851236820220947,0.3694338500499725,0.3694338500499725,1.0,1.0,-3.4669229984283447,0.9553305506706238,2.511592388153076,0.1759138107299804,0.9936385750770568,0.9936385750770568,0.0,255.69775390625,262.0,59255.125,0.0,3889.514404296875,1.0,279.4435729980469,283.1402587890625,296.0177001953125,299.78143310546875,293.1499938964844,293.1499938964844,279.1499938964844,33530.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193735718727112,1.0,0.0,0.0,3.8327133655548096,3.832738876342773,9.80180288934207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.4501953125,0.0,1726.701171875,1895.4371337890625,0.0,3583.376220703125,0.9445306658744812,1.0,0.0,3.0,1.0,0.0
17855520,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7791842222213745,0.4003830254077911,0.3653751909732818,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9052900671958924,0.6356818079948425,0.6054365038871765,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9014247059822084,0.6284217834472656,0.4416952729225158,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.799985945224762,0.4332611262798309,0.4155154526233673,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6492747068405151,0.2287822663784027,1.0588467121124268,285.013916015625,284.95001220703125,299.89910888671875,293.0436706542969,297.9358825683594,297.18719482421875,285.01275634765625,1.0,0.6851236820220947,0.3694338500499725,0.3694338500499725,1.0,1.0,-3.4669229984283447,0.9553305506706238,2.511592388153076,0.1759138107299804,0.9936385750770568,0.9936385750770568,0.0,255.69775390625,262.0,59255.125,0.0,3889.514404296875,1.0,279.4435729980469,283.1402587890625,296.0177001953125,299.78143310546875,293.1499938964844,293.1499938964844,279.1499938964844,33530.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193735718727112,1.0,0.0,0.0,3.8327133655548096,3.832738876342773,9.80180288934207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.4501953125,0.0,1726.701171875,1895.4371337890625,0.0,3583.376220703125,0.9445306658744812,1.0,0.0,3.0,1.0,0.0
17855580,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7763023376464844,0.3992461264133453,0.3647980093955993,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9017651677131652,0.6339272856712341,0.6042820811271667,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8991450667381287,0.629115879535675,0.442557543516159,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7974903583526611,0.4329388439655304,0.4156027734279632,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.647294282913208,0.2284939140081405,1.0588994026184082,284.8916931152344,284.95001220703125,299.8910522460937,293.0653381347656,297.92755126953125,297.1803283691406,284.8934936523437,1.0,0.686650812625885,0.368974506855011,0.368974506855011,1.0,1.0,-3.466057062149048,0.9536382555961608,2.512418746948242,0.174660637974739,0.8883150219917297,0.8883150219917297,0.0,259.0052185058594,265.0,60104.796875,0.0,3906.921875,1.0,279.1560974121094,283.00054931640625,296.08740234375,299.974853515625,293.1499938964844,293.1499938964844,279.45001220703125,38728.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275639057159424,1.0,0.0,0.0,3.734147310256958,3.734172582626343,9.304138757215696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.84375,0.0,1649.701416015625,1895.4371337890625,0.0,3658.7919921875,0.9260106682777404,1.0,0.0,3.0,1.0,0.0
17855640,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7763023376464844,0.3992461264133453,0.3647980093955993,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9017651677131652,0.6339272856712341,0.6042820811271667,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8991450667381287,0.629115879535675,0.442557543516159,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7974903583526611,0.4329388439655304,0.4156027734279632,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.647294282913208,0.2284939140081405,1.0588994026184082,284.8916931152344,284.95001220703125,299.8910522460937,293.0653381347656,297.92755126953125,297.1803283691406,284.8934936523437,1.0,0.686650812625885,0.368974506855011,0.368974506855011,1.0,1.0,-3.466057062149048,0.9536382555961608,2.512418746948242,0.174660637974739,0.8883150219917297,0.8883150219917297,0.0,259.0052185058594,265.0,60104.796875,0.0,3906.921875,1.0,279.1560974121094,283.00054931640625,296.08740234375,299.974853515625,293.1499938964844,293.1499938964844,279.45001220703125,38728.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275639057159424,1.0,0.0,0.0,3.734147310256958,3.734172582626343,9.304138757215696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.84375,0.0,1649.701416015625,1895.4371337890625,0.0,3658.7919921875,0.9260106682777404,1.0,0.0,3.0,1.0,0.0
17855700,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7748600244522095,0.3991100192070007,0.3644642233848572,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.90001380443573,0.6334713101387024,0.6036253571510315,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8980070948600769,0.6299694776535034,0.4429493546485901,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7962180376052856,0.4330504536628723,0.4155683815479278,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6462685465812683,0.228480264544487,1.0586155652999878,285.0176696777344,284.95001220703125,299.88604736328125,293.074951171875,297.9256591796875,297.18035888671875,285.0201721191406,1.0,0.68733149766922,0.368744820356369,0.368744820356369,1.0,1.0,-3.464946746826172,0.9525803327560424,2.512366533279419,0.1738173961639404,0.974033772945404,0.974033772945404,0.0,260.6097106933594,265.0,59172.953125,0.0,3913.646728515625,1.0,279.4039611816406,283.1445617675781,296.0416564941406,299.7668762207031,293.1499938964844,293.1499938964844,279.45001220703125,34484.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92125141620636,1.0,0.0,0.0,3.772938251495361,3.772963047027588,9.498448321210162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.8828125,0.0,1662.57177734375,1895.4371337890625,0.0,3600.702880859375,0.933420181274414,1.0,0.0,3.0,1.0,0.0
17855760,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7741076350212097,0.3991694450378418,0.3645278513431549,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8989622592926025,0.6332426071166992,0.6034098267555237,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8975828886032104,0.6310155987739563,0.4436894655227661,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7955665588378906,0.4333395063877105,0.4158426225185394,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6457337141036987,0.2285943329334259,1.059157133102417,285.013671875,284.95001220703125,299.8803405761719,293.0837097167969,297.925048828125,297.18231201171875,285.0125427246094,1.0,0.6881498098373413,0.3685232102870941,0.3685232102870941,1.0,1.0,-3.466632604598999,0.9524491429328918,2.514183282852173,0.173311561346054,0.9942492842674256,0.9942492842674256,0.0,261.7989501953125,268.0,59327.58984375,0.0,3924.922607421875,1.0,279.4437561035156,283.1416015625,296.0582580566406,299.8288879394531,293.1499938964844,293.1499938964844,279.1499938964844,33548.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188417196273804,1.0,0.0,0.0,3.836127519607544,3.836153030395508,9.819274282563129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.44140625,0.0,1730.99609375,1895.4371337890625,0.0,3578.465576171875,0.9453900456428528,1.0,0.0,3.0,1.0,0.0
17855820,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7713103294372559,0.3979953825473785,0.3639204800128937,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.895551323890686,0.6314266920089722,0.602200448513031,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8953133225440979,0.6315336227416992,0.444439172744751,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7931194305419922,0.432957649230957,0.4158766567707062,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.643836498260498,0.2282958775758743,1.0591716766357422,284.8909912109375,284.95001220703125,299.8667297363281,293.09844970703125,297.9151916503906,297.1754150390625,284.89276123046875,1.0,0.6896282434463501,0.3680799901485443,0.3680799901485443,1.0,1.0,-3.465418577194214,0.9506940245628356,2.5147244930267334,0.1720454692840576,0.8881860971450806,0.8881860971450806,0.0,265.10577392578125,271.0,60153.57421875,0.0,3941.4404296875,1.0,279.15606689453125,283.00164794921875,296.12115478515625,300.0143127441406,293.1499938964844,293.1499938964844,279.45001220703125,38775.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271652698516846,1.0,0.0,0.0,3.736060619354248,3.736086130142212,9.313676514466352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.84765625,0.0,1652.2935791015625,1895.4371337890625,0.0,3655.130859375,0.9264676570892334,1.0,0.0,3.0,1.0,0.0
17855880,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7713103294372559,0.3979953825473785,0.3639204800128937,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.895551323890686,0.6314266920089722,0.602200448513031,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8953133225440979,0.6315336227416992,0.444439172744751,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7931194305419922,0.432957649230957,0.4158766567707062,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.643836498260498,0.2282958775758743,1.0591716766357422,284.8909912109375,284.95001220703125,299.8667297363281,293.09844970703125,297.9151916503906,297.1754150390625,284.89276123046875,1.0,0.6896282434463501,0.3680799901485443,0.3680799901485443,1.0,1.0,-3.465418577194214,0.9506940245628356,2.5147244930267334,0.1720454692840576,0.8881860971450806,0.8881860971450806,0.0,265.10577392578125,271.0,60153.57421875,0.0,3941.4404296875,1.0,279.15606689453125,283.00164794921875,296.12115478515625,300.0143127441406,293.1499938964844,293.1499938964844,279.45001220703125,38775.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271652698516846,1.0,0.0,0.0,3.736060619354248,3.736086130142212,9.313676514466352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.84765625,0.0,1652.2935791015625,1895.4371337890625,0.0,3655.130859375,0.9264676570892334,1.0,0.0,3.0,1.0,0.0
17855940,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7691714763641357,0.3978775143623352,0.3636161088943481,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8927962779998779,0.6306749582290649,0.6012688875198364,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8937264084815979,0.6332464218139648,0.4454438984394073,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7912219166755676,0.4332975745201111,0.4160613417625427,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6423353552818298,0.2283858954906463,1.0593883991241455,285.0124816894531,284.95001220703125,299.8500061035156,293.1093444824219,297.91082763671875,297.1770935058594,285.01129150390625,1.0,0.6910762190818787,0.3676367700099945,0.3676367700099945,1.0,1.0,-3.4656128883361816,0.949407696723938,2.516205310821533,0.1706561744213104,0.993316650390625,0.993316650390625,0.0,267.90185546875,274.0,59351.734375,0.0,3958.496826171875,1.0,279.4437866210937,283.1424560546875,296.0849609375,299.8599853515625,293.1499938964844,293.1499938964844,279.1499938964844,33599.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918627142906189,1.0,0.0,0.0,3.836829662322998,3.836855173110962,9.822867923503509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.869140625,0.0,1732.2490234375,1895.4371337890625,0.0,3576.4833984375,0.9455274939537048,1.0,0.0,3.0,1.0,0.0
17856000,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7691714763641357,0.3978775143623352,0.3636161088943481,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8927962779998779,0.6306749582290649,0.6012688875198364,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8937264084815979,0.6332464218139648,0.4454438984394073,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7912219166755676,0.4332975745201111,0.4160613417625427,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6423353552818298,0.2283858954906463,1.0593883991241455,285.0124816894531,284.95001220703125,299.8500061035156,293.1093444824219,297.91082763671875,297.1770935058594,285.01129150390625,1.0,0.6910762190818787,0.3676367700099945,0.3676367700099945,1.0,1.0,-3.4656128883361816,0.949407696723938,2.516205310821533,0.1706561744213104,0.993316650390625,0.993316650390625,0.0,267.90185546875,274.0,59351.734375,0.0,3958.496826171875,1.0,279.4437866210937,283.1424560546875,296.0849609375,299.8599853515625,293.1499938964844,293.1499938964844,279.1499938964844,33599.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918627142906189,1.0,0.0,0.0,3.836829662322998,3.836855173110962,9.822867923503509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.869140625,0.0,1732.2490234375,1895.4371337890625,0.0,3576.4833984375,0.9455274939537048,1.0,0.0,3.0,1.0,0.0
17856060,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7664448022842407,0.3966608941555023,0.3629701733589172,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8894476294517517,0.6287928223609924,0.5999957919120789,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8914406895637512,0.6335628032684326,0.4460563063621521,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7888107895851135,0.4328510761260986,0.4160352051258087,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.640507161617279,0.2280758172273636,1.0593540668487549,284.8905029296875,284.95001220703125,299.8315124511719,293.1181640625,297.89959716796875,297.1701354980469,284.8923034667969,1.0,0.6925011873245239,0.3671985566616058,0.3671985566616058,1.0,1.0,-3.463979721069336,0.9475328922271729,2.516446828842163,0.1693401932716369,0.8871172070503235,0.8871172070503235,0.0,271.21441650390625,277.0,60148.90234375,0.0,3973.972412109375,1.0,279.15606689453125,283.0035400390625,296.1407470703125,300.035888671875,293.1499938964844,293.1499938964844,279.45001220703125,38837.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269468784332277,1.0,0.0,0.0,3.733905553817749,3.733930826187134,9.302934245170036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.7109375,0.0,1650.2584228515625,1895.4371337890625,0.0,3653.124755859375,0.926036775112152,1.0,0.0,3.0,1.0,0.0
17856120,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7664448022842407,0.3966608941555023,0.3629701733589172,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8894476294517517,0.6287928223609924,0.5999957919120789,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8914406895637512,0.6335628032684326,0.4460563063621521,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7888107895851135,0.4328510761260986,0.4160352051258087,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.640507161617279,0.2280758172273636,1.0593540668487549,284.8905029296875,284.95001220703125,299.8315124511719,293.1181640625,297.89959716796875,297.1701354980469,284.8923034667969,1.0,0.6925011873245239,0.3671985566616058,0.3671985566616058,1.0,1.0,-3.463979721069336,0.9475328922271729,2.516446828842163,0.1693401932716369,0.8871172070503235,0.8871172070503235,0.0,271.21441650390625,277.0,60148.90234375,0.0,3973.972412109375,1.0,279.15606689453125,283.0035400390625,296.1407470703125,300.035888671875,293.1499938964844,293.1499938964844,279.45001220703125,38837.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269468784332277,1.0,0.0,0.0,3.733905553817749,3.733930826187134,9.302934245170036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.7109375,0.0,1650.2584228515625,1895.4371337890625,0.0,3653.124755859375,0.926036775112152,1.0,0.0,3.0,1.0,0.0
