time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17856180,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7643606662750244,0.3964997828006744,0.3626291453838348,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8867433667182922,0.6279748678207397,0.5990046858787537,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8898264169692993,0.6350851655006409,0.4469277560710907,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7869388461112976,0.4331279397010803,0.4161621332168579,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6390613317489624,0.2281559407711029,1.0595307350158691,285.0116882324219,284.95001220703125,299.8127136230469,293.1268310546875,297.8944702148437,297.17156982421875,285.010498046875,1.0,0.6938962340354919,0.3667603433132171,0.3667603433132171,1.0,1.0,-3.463780403137207,0.9461345076560974,2.517645835876465,0.1679123044013977,0.9916362762451172,0.9916362762451172,0.0,274.0107421875,280.0,59336.5546875,0.0,3990.029296875,1.0,279.4437866210937,283.1441955566406,296.1014404296875,299.87646484375,293.1499938964844,293.1499938964844,279.1499938964844,33624.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182082414627076,1.0,0.0,0.0,3.8339931964874254,3.834018707275391,9.808350114326458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.6591796875,0.0,1728.999267578125,1895.4371337890625,0.0,3572.61376953125,0.9449011087417604,1.0,0.0,3.0,1.0,0.0
17856240,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7643606662750244,0.3964997828006744,0.3626291453838348,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8867433667182922,0.6279748678207397,0.5990046858787537,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8898264169692993,0.6350851655006409,0.4469277560710907,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7869388461112976,0.4331279397010803,0.4161621332168579,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6390613317489624,0.2281559407711029,1.0595307350158691,285.0116882324219,284.95001220703125,299.8127136230469,293.1268310546875,297.8944702148437,297.17156982421875,285.010498046875,1.0,0.6938962340354919,0.3667603433132171,0.3667603433132171,1.0,1.0,-3.463780403137207,0.9461345076560974,2.517645835876465,0.1679123044013977,0.9916362762451172,0.9916362762451172,0.0,274.0107421875,280.0,59336.5546875,0.0,3990.029296875,1.0,279.4437866210937,283.1441955566406,296.1014404296875,299.87646484375,293.1499938964844,293.1499938964844,279.1499938964844,33624.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182082414627076,1.0,0.0,0.0,3.8339931964874254,3.834018707275391,9.808350114326458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.6591796875,0.0,1728.999267578125,1895.4371337890625,0.0,3572.61376953125,0.9449011087417604,1.0,0.0,3.0,1.0,0.0
17856300,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7633618116378784,0.3959825932979584,0.3625007569789886,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8854394555091858,0.627132773399353,0.5985760688781738,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8890358805656433,0.6352810263633728,0.447371631860733,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7860546112060547,0.4329756200313568,0.4162884056568146,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6384081244468689,0.2280651479959488,1.0599286556243896,284.876220703125,284.95001220703125,299.8031921386719,293.1311340332031,297.8896179199219,297.169189453125,284.87286376953125,1.0,0.6946598887443542,0.3665412366390228,0.3665412366390228,1.0,1.0,-3.4642820358276367,0.9456219673156738,2.518660306930542,0.1673969328403473,0.8999770879745483,0.8999770879745483,0.0,275.4473876953125,280.0,60401.36328125,0.0,3999.793212890625,1.0,279.1936340332031,282.9896545410156,296.1619567871094,300.1065673828125,293.1499938964844,293.1499938964844,279.1499938964844,37124.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243125319480896,1.0,0.0,0.0,3.811119079589844,3.811145067214966,9.691664217825746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.0087890625,0.0,1728.7020263671875,1895.4371337890625,0.0,3628.902587890625,0.9403189420700072,1.0,0.0,3.0,1.0,0.0
17856360,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7617119550704956,0.39524707198143,0.361947238445282,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8834697008132935,0.6260369420051575,0.5976738929748535,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.887537956237793,0.6352171897888184,0.4474108815193176,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7845709323883057,0.4326207935810089,0.4160765409469604,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6373021602630615,0.2278379946947097,1.0594547986984253,284.8910827636719,284.95001220703125,299.79364013671875,293.1354064941406,297.8832702636719,297.1648254394531,284.89288330078125,1.0,0.6952680945396423,0.3663393557071686,0.3663393557071686,1.0,1.0,-3.4617574214935303,0.944184422492981,2.51757287979126,0.1665969789028167,0.886171281337738,0.886171281337738,0.0,277.32037353515625,283.0,60122.13671875,0.0,4004.475830078125,1.0,279.156494140625,283.0068359375,296.1568603515625,300.05059814453125,293.1499938964844,293.1499938964844,279.45001220703125,38822.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262836575508118,1.0,0.0,0.0,3.729455947875977,3.729481220245361,9.280775543629716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.4990234375,0.0,1644.951904296875,1895.4371337890625,0.0,3647.03076171875,0.9251300692558287,1.0,0.0,3.0,1.0,0.0
17856420,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7596869468688965,0.3950419723987579,0.361572265625,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8808258771896362,0.6251567006111145,0.5966306924819946,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8859082460403442,0.6365607976913452,0.4481596648693084,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7827301621437073,0.4328347146511078,0.4161483347415924,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6359118819236755,0.2279103100299835,1.0596071481704712,285.0112609863281,284.95001220703125,299.7742919921875,293.143798828125,297.8780212402344,297.1661071777344,285.01007080078125,1.0,0.6966143846511841,0.3659355640411377,0.3659355640411377,1.0,1.0,-3.461211442947388,0.9427794218063354,2.5184319019317627,0.1652330011129379,0.990005373954773,0.990005373954773,0.0,280.11279296875,286.0,59309.73046875,0.0,4019.617431640625,1.0,279.4437561035156,283.14654541015625,296.1181030273437,299.8916931152344,293.1499938964844,293.1499938964844,279.1499938964844,33625.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175043702125548,1.0,0.0,0.0,3.829824924468994,3.829850196838379,9.787033832253655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.998046875,0.0,1723.94189453125,1895.4371337890625,0.0,3566.109375,0.9439569115638732,1.0,0.0,3.0,1.0,0.0
17856480,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7596869468688965,0.3950419723987579,0.361572265625,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8808258771896362,0.6251567006111145,0.5966306924819946,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8859082460403442,0.6365607976913452,0.4481596648693084,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7827301621437073,0.4328347146511078,0.4161483347415924,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6359118819236755,0.2279103100299835,1.0596071481704712,285.0112609863281,284.95001220703125,299.7742919921875,293.143798828125,297.8780212402344,297.1661071777344,285.01007080078125,1.0,0.6966143846511841,0.3659355640411377,0.3659355640411377,1.0,1.0,-3.461211442947388,0.9427794218063354,2.5184319019317627,0.1652330011129379,0.990005373954773,0.990005373954773,0.0,280.11279296875,286.0,59309.73046875,0.0,4019.617431640625,1.0,279.4437561035156,283.14654541015625,296.1181030273437,299.8916931152344,293.1499938964844,293.1499938964844,279.1499938964844,33625.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175043702125548,1.0,0.0,0.0,3.829824924468994,3.829850196838379,9.787033832253655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.998046875,0.0,1723.94189453125,1895.4371337890625,0.0,3566.109375,0.9439569115638732,1.0,0.0,3.0,1.0,0.0
17856540,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7575271725654602,0.3939116597175598,0.3610070943832397,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8781255483627319,0.6234212517738342,0.5954933762550354,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8840067982673645,0.6365185379981995,0.4485341012477875,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7807824015617371,0.4323447644710541,0.4160746932029724,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6344949007034302,0.2276354134082794,1.059658169746399,284.8836669921875,284.95001220703125,299.7572326660156,293.1510009765625,297.8683776855469,297.1604919433594,284.8860778808594,1.0,0.6977959275245667,0.3655835092067718,0.3655835092067718,1.0,1.0,-3.4595983028411865,0.9411762952804564,2.5184218883514404,0.1641633659601211,0.8851038813591003,0.8851038813591003,0.0,282.94384765625,286.0,60132.90625,0.0,4032.246337890625,1.0,279.1601867675781,283.00323486328125,296.1778259277344,300.0801086425781,293.1499938964844,293.1499938964844,279.1499938964844,39014.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255030155181884,1.0,0.0,0.0,3.736652135848999,3.736677408218384,9.31662498260266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.6943359375,0.0,1654.8201904296875,1895.4371337890625,0.0,3639.85400390625,0.9265755414962769,1.0,0.0,3.0,1.0,0.0
17856600,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7571164965629578,0.3937522768974304,0.3608557879924774,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8776327967643738,0.6231661438941956,0.5952475070953369,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8836255669593811,0.6365199089050293,0.4485239684581756,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7804073691368103,0.4322666823863983,0.4160045981407165,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6342170238494873,0.2275854796171188,1.0594980716705322,284.8910217285156,284.95001220703125,299.7547302246094,293.15203857421875,297.866943359375,297.15966796875,284.89288330078125,1.0,0.6979367136955261,0.3655317723751068,0.3655317723751068,1.0,1.0,-3.4588310718536377,0.9407713413238524,2.518059730529785,0.1639306545257568,0.8848373293876648,0.8848373293876648,0.0,283.4174499511719,289.0,60086.28125,0.0,4033.09716796875,1.0,279.1566467285156,283.0097961425781,296.1733703613281,300.06549072265625,293.1499938964844,293.1499938964844,279.45001220703125,38839.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255295991897584,1.0,0.0,0.0,3.724405527114868,3.724430799484253,9.255655868400936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.8076171875,0.0,1639.2130126953125,1895.4371337890625,0.0,3640.098876953125,0.923989236354828,1.0,0.0,3.0,1.0,0.0
17856660,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7551411390304565,0.3935002088546753,0.3604420125484466,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8750441670417786,0.6222239136695862,0.5941502451896667,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8819772601127625,0.6376916170120239,0.4491529166698456,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7785906195640564,0.4324154555797577,0.4160178005695343,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6328715682029724,0.2276491373777389,1.059620380401611,285.0107116699219,284.95001220703125,299.73492431640625,293.1600952148437,297.8616027832031,297.1608581542969,285.009521484375,1.0,0.6992354393005371,0.3651815354824066,0.3651815354824066,1.0,1.0,-3.45792293548584,0.9394084215164183,2.518514394760132,0.162683829665184,0.9882466197013856,0.9882466197013856,0.0,286.21124267578125,292.0,59276.0859375,0.0,4047.306396484375,1.0,279.4437255859375,283.14898681640625,296.1344299316406,299.90625,293.1499938964844,293.1499938964844,279.1499938964844,33622.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167672395706176,1.0,0.0,0.0,3.825097799301148,3.825123071670532,9.76288902165834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.3583984375,0.0,1718.1932373046875,1895.4371337890625,0.0,3559.294921875,0.9428834319114684,1.0,0.0,3.0,1.0,0.0
17856720,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7551411390304565,0.3935002088546753,0.3604420125484466,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8750441670417786,0.6222239136695862,0.5941502451896667,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8819772601127625,0.6376916170120239,0.4491529166698456,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7785906195640564,0.4324154555797577,0.4160178005695343,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6328715682029724,0.2276491373777389,1.059620380401611,285.0107116699219,284.95001220703125,299.73492431640625,293.1600952148437,297.8616027832031,297.1608581542969,285.009521484375,1.0,0.6992354393005371,0.3651815354824066,0.3651815354824066,1.0,1.0,-3.45792293548584,0.9394084215164183,2.518514394760132,0.162683829665184,0.9882466197013856,0.9882466197013856,0.0,286.21124267578125,292.0,59276.0859375,0.0,4047.306396484375,1.0,279.4437255859375,283.14898681640625,296.1344299316406,299.90625,293.1499938964844,293.1499938964844,279.1499938964844,33622.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167672395706176,1.0,0.0,0.0,3.825097799301148,3.825123071670532,9.76288902165834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.3583984375,0.0,1718.1932373046875,1895.4371337890625,0.0,3559.294921875,0.9428834319114684,1.0,0.0,3.0,1.0,0.0
17856780,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7526369690895081,0.3921654820442199,0.3596856594085693,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8719245195388794,0.6201757192611694,0.5927124619483948,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8796947002410889,0.6374775171279907,0.4494001567363739,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7763047218322754,0.4317814707756042,0.4158130586147308,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6312278509140015,0.2273148149251938,1.0594744682312012,284.89141845703125,284.95001220703125,299.7149353027344,293.1679077148437,297.850830078125,297.15478515625,284.8932189941406,1.0,0.7005102634429932,0.3648312985897064,0.3648312985897064,1.0,1.0,-3.4551703929901123,0.9374455213546752,2.5177247524261475,0.1615043133497238,0.8834115266799927,0.8834115266799927,0.0,289.51873779296875,295.0,60042.74609375,0.0,4059.819580078125,1.0,279.1561889648437,283.0131530761719,296.1893310546875,300.0787658691406,293.1499938964844,293.1499938964844,279.45001220703125,38900.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248329401016236,1.0,0.0,0.0,3.7181382179260254,3.71816349029541,9.224532391272078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.8525390625,0.0,1632.4129638671875,1895.4371337890625,0.0,3633.69140625,0.9225919246673584,1.0,0.0,3.0,1.0,0.0
17856840,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7526369690895081,0.3921654820442199,0.3596856594085693,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8719245195388794,0.6201757192611694,0.5927124619483948,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8796947002410889,0.6374775171279907,0.4494001567363739,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7763047218322754,0.4317814707756042,0.4158130586147308,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6312278509140015,0.2273148149251938,1.0594744682312012,284.89141845703125,284.95001220703125,299.7149353027344,293.1679077148437,297.850830078125,297.15478515625,284.8932189941406,1.0,0.7005102634429932,0.3648312985897064,0.3648312985897064,1.0,1.0,-3.4551703929901123,0.9374455213546752,2.5177247524261475,0.1615043133497238,0.8834115266799927,0.8834115266799927,0.0,289.51873779296875,295.0,60042.74609375,0.0,4059.819580078125,1.0,279.1561889648437,283.0131530761719,296.1893310546875,300.0787658691406,293.1499938964844,293.1499938964844,279.45001220703125,38900.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248329401016236,1.0,0.0,0.0,3.7181382179260254,3.71816349029541,9.224532391272078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.8525390625,0.0,1632.4129638671875,1895.4371337890625,0.0,3633.69140625,0.9225919246673584,1.0,0.0,3.0,1.0,0.0
17856900,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7513890266418457,0.3919257521629333,0.3592662811279297,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8703672885894775,0.6195708513259888,0.5919248461723328,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8785560131072998,0.6378825902938843,0.4494790434837341,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7751460075378418,0.431740939617157,0.4156386852264404,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6303731203079224,0.2272813618183136,1.059110164642334,285.01611328125,284.95001220703125,299.7048645019531,293.1717529296875,297.84747314453125,297.1545104980469,285.0184631347656,1.0,0.7010686993598938,0.3646561801433563,0.3646561801433563,1.0,1.0,-3.453158378601074,0.9362673759460448,2.5168910026550293,0.160709261894226,0.9680156111717224,0.9680156111717224,0.0,291.1156616210937,295.0,59102.22265625,0.0,4064.128662109375,1.0,279.403564453125,283.156005859375,296.13800048828125,299.8636474609375,293.1499938964844,293.1499938964844,279.45001220703125,34535.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184829592704772,1.0,0.0,0.0,3.756813526153565,3.756838321685791,9.417433375347172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.86328125,0.0,1644.001708984375,1895.4371337890625,0.0,3575.151611328125,0.929860293865204,1.0,0.0,3.0,1.0,0.0
17856960,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7507121562957764,0.3918727934360504,0.3592346608638763,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8693961501121521,0.6191800236701965,0.5915646553039551,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8780354261398315,0.6384930610656738,0.449916273355484,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7745145559310913,0.4318693280220032,0.4157681167125702,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6299217939376831,0.2273714542388916,1.0595635175704956,285.010498046875,284.95001220703125,299.6947631835937,293.175537109375,297.8454284667969,297.1559753417969,285.0093078613281,1.0,0.7017619609832764,0.3644865155220032,0.3644865155220032,1.0,1.0,-3.45391058921814,0.9359912872314452,2.5179193019866943,0.1602376103401184,0.986315667629242,0.986315667629242,0.0,292.309814453125,298.0,59234.234375,0.0,4073.09423828125,1.0,279.4436340332031,283.1519775390625,296.1496887207031,299.9190368652344,293.1499938964844,293.1499938964844,279.1499938964844,33608.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160342812538148,1.0,0.0,0.0,3.8192508220672607,3.8192760944366455,9.733065553518827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.2724609375,0.0,1711.02392578125,1895.4371337890625,0.0,3552.5166015625,0.9416068196296692,1.0,0.0,3.0,1.0,0.0
17857020,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.748283326625824,0.3905045092105865,0.358446717262268,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8663642406463623,0.6170883774757385,0.5900830030441284,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8757719397544861,0.638130784034729,0.4500616192817688,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7722770571708679,0.4311783611774444,0.415508508682251,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6283287405967712,0.2270320802927017,1.0593916177749634,284.8919677734375,284.95001220703125,299.6744384765625,293.1828918457031,297.8349914550781,297.15045166015625,284.8937683105469,1.0,0.7029924392700195,0.3641471862792969,0.3641471862792969,1.0,1.0,-3.450847625732422,0.9339635968208312,2.516884088516236,0.1590565294027328,0.8820024728775024,0.8820024728775024,0.0,295.60894775390625,301.0,59992.578125,0.0,4084.727294921875,1.0,279.1562194824219,283.0169982910156,296.2041931152344,300.0907897949219,293.1499938964844,293.1499938964844,279.45001220703125,38910.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240785837173462,1.0,0.0,0.0,3.7114105224609375,3.711435794830322,9.191180652123876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.6083984375,0.0,1624.7169189453125,1895.4371337890625,0.0,3626.74951171875,0.9211097955703736,1.0,0.0,3.0,1.0,0.0
17857080,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.748283326625824,0.3905045092105865,0.358446717262268,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8663642406463623,0.6170883774757385,0.5900830030441284,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8757719397544861,0.638130784034729,0.4500616192817688,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7722770571708679,0.4311783611774444,0.415508508682251,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6283287405967712,0.2270320802927017,1.0593916177749634,284.8919677734375,284.95001220703125,299.6744384765625,293.1828918457031,297.8349914550781,297.15045166015625,284.8937683105469,1.0,0.7029924392700195,0.3641471862792969,0.3641471862792969,1.0,1.0,-3.450847625732422,0.9339635968208312,2.516884088516236,0.1590565294027328,0.8820024728775024,0.8820024728775024,0.0,295.60894775390625,301.0,59992.578125,0.0,4084.727294921875,1.0,279.1562194824219,283.0169982910156,296.2041931152344,300.0907897949219,293.1499938964844,293.1499938964844,279.45001220703125,38910.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240785837173462,1.0,0.0,0.0,3.7114105224609375,3.711435794830322,9.191180652123876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.6083984375,0.0,1624.7169189453125,1895.4371337890625,0.0,3626.74951171875,0.9211097955703736,1.0,0.0,3.0,1.0,0.0
17857140,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7464137077331543,0.3901736140251159,0.3579649329185486,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8639053106307983,0.6160450577735901,0.5888946652412415,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8741178512573242,0.6390112638473511,0.4504818916320801,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7705216407775879,0.4312092661857605,0.4154122173786163,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6270615458488464,0.2270839661359787,1.059464931488037,285.0098571777344,284.95001220703125,299.65399169921875,293.19000244140625,297.82958984375,297.15167236328125,285.00860595703125,1.0,0.7042033672332764,0.3638078272342682,0.3638078272342682,1.0,1.0,-3.4493062496185303,0.9324376583099364,2.5168685913085938,0.1577768176794052,0.9841916561126708,0.9841916561126708,0.0,298.3926086425781,304.0,59189.04296875,0.0,4097.2109375,1.0,279.4436340332031,283.1546630859375,296.1643371582031,299.93133544921875,293.1499938964844,293.1499938964844,279.1499938964844,33608.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152886867523192,1.0,0.0,0.0,3.8135836124420166,3.813608884811402,9.704202739158063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7744140625,0.0,1704.1966552734375,1895.4371337890625,0.0,3545.617919921875,0.9402660131454468,1.0,0.0,3.0,1.0,0.0
17857200,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7464137077331543,0.3901736140251159,0.3579649329185486,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8639053106307983,0.6160450577735901,0.5888946652412415,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8741178512573242,0.6390112638473511,0.4504818916320801,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7705216407775879,0.4312092661857605,0.4154122173786163,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6270615458488464,0.2270839661359787,1.059464931488037,285.0098571777344,284.95001220703125,299.65399169921875,293.19000244140625,297.82958984375,297.15167236328125,285.00860595703125,1.0,0.7042033672332764,0.3638078272342682,0.3638078272342682,1.0,1.0,-3.4493062496185303,0.9324376583099364,2.5168685913085938,0.1577768176794052,0.9841916561126708,0.9841916561126708,0.0,298.3926086425781,304.0,59189.04296875,0.0,4097.2109375,1.0,279.4436340332031,283.1546630859375,296.1643371582031,299.93133544921875,293.1499938964844,293.1499938964844,279.1499938964844,33608.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152886867523192,1.0,0.0,0.0,3.8135836124420166,3.813608884811402,9.704202739158063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7744140625,0.0,1704.1966552734375,1895.4371337890625,0.0,3545.617919921875,0.9402660131454468,1.0,0.0,3.0,1.0,0.0
17857260,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7440497875213623,0.3887703418731689,0.3571429252624511,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8609557151794434,0.6139110326766968,0.5873692631721497,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8718757629394531,0.6385104656219482,0.4505364000797272,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7683279514312744,0.4304620623588562,0.4150978922843933,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6255074739456177,0.2267408818006515,1.059268832206726,284.8924255371094,284.95001220703125,299.6334228515625,293.19683837890625,297.8195495605469,297.1467590332031,284.89422607421875,1.0,0.7053941488265991,0.3634812831878662,0.3634812831878662,1.0,1.0,-3.4459452629089355,0.9303539991378784,2.515591144561768,0.1566011309623718,0.8805420994758606,0.8805420994758606,0.0,301.6889953613281,307.0,59939.38671875,0.0,4108.02490234375,1.0,279.1562805175781,283.0209045410156,296.2181701660156,300.1017761230469,293.1499938964844,293.1499938964844,279.45001220703125,38922.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923342227935791,1.0,0.0,0.0,3.7044291496276855,3.704454183578491,9.15663406431122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.880859375,0.0,1616.7657470703125,1895.4371337890625,0.0,3619.969970703125,0.9195732474327089,1.0,0.0,3.0,1.0,0.0
17857320,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7440497875213623,0.3887703418731689,0.3571429252624511,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8609557151794434,0.6139110326766968,0.5873692631721497,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8718757629394531,0.6385104656219482,0.4505364000797272,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7683279514312744,0.4304620623588562,0.4150978922843933,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6255074739456177,0.2267408818006515,1.059268832206726,284.8924255371094,284.95001220703125,299.6334228515625,293.19683837890625,297.8195495605469,297.1467590332031,284.89422607421875,1.0,0.7053941488265991,0.3634812831878662,0.3634812831878662,1.0,1.0,-3.4459452629089355,0.9303539991378784,2.515591144561768,0.1566011309623718,0.8805420994758606,0.8805420994758606,0.0,301.6889953613281,307.0,59939.38671875,0.0,4108.02490234375,1.0,279.1562805175781,283.0209045410156,296.2181701660156,300.1017761230469,293.1499938964844,293.1499938964844,279.45001220703125,38922.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923342227935791,1.0,0.0,0.0,3.7044291496276855,3.704454183578491,9.15663406431122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.880859375,0.0,1616.7657470703125,1895.4371337890625,0.0,3619.969970703125,0.9195732474327089,1.0,0.0,3.0,1.0,0.0
17857380,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.742228627204895,0.3884018361568451,0.3566300570964813,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8585638403892517,0.6128232479095459,0.5861426591873169,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8702095746994019,0.6392185688018799,0.4508382678031921,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7666053175926208,0.4304379820823669,0.4149516224861145,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6242765784263611,0.2267969697713852,1.0593615770339966,285.0093688964844,284.95001220703125,299.6127624511719,293.2033996582031,297.814208984375,297.14813232421875,285.00811767578125,1.0,0.7065685987472534,0.3631547391414642,0.3631547391414642,1.0,1.0,-3.444141387939453,0.928784191608429,2.515357255935669,0.1553325951099395,0.9820746183395386,0.9820746183395386,0.0,304.46844482421875,310.0,59140.47265625,0.0,4119.78173828125,1.0,279.4435729980469,283.1576232910156,296.1778259277344,299.942138671875,293.1499938964844,293.1499938964844,279.1499938964844,33599.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145757555961608,1.0,0.0,0.0,3.8073763847351074,3.807401418685913,9.672637588664657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.4873046875,0.0,1696.6695556640625,1895.4371337890625,0.0,3539.0185546875,0.9388538002967834,1.0,0.0,3.0,1.0,0.0
17857440,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.742228627204895,0.3884018361568451,0.3566300570964813,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8585638403892517,0.6128232479095459,0.5861426591873169,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8702095746994019,0.6392185688018799,0.4508382678031921,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7666053175926208,0.4304379820823669,0.4149516224861145,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6242765784263611,0.2267969697713852,1.0593615770339966,285.0093688964844,284.95001220703125,299.6127624511719,293.2033996582031,297.814208984375,297.14813232421875,285.00811767578125,1.0,0.7065685987472534,0.3631547391414642,0.3631547391414642,1.0,1.0,-3.444141387939453,0.928784191608429,2.515357255935669,0.1553325951099395,0.9820746183395386,0.9820746183395386,0.0,304.46844482421875,310.0,59140.47265625,0.0,4119.78173828125,1.0,279.4435729980469,283.1576232910156,296.1778259277344,299.942138671875,293.1499938964844,293.1499938964844,279.1499938964844,33599.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145757555961608,1.0,0.0,0.0,3.8073763847351074,3.807401418685913,9.672637588664657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.4873046875,0.0,1696.6695556640625,1895.4371337890625,0.0,3539.0185546875,0.9388538002967834,1.0,0.0,3.0,1.0,0.0
17857500,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7413468360900879,0.3877871334552765,0.35640949010849,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8574029207229614,0.6118537187576294,0.5855864882469177,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.869396448135376,0.639021098613739,0.4510140120983124,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7657826542854309,0.430133044719696,0.4149337410926819,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6237150430679321,0.2266921401023864,1.0596979856491089,284.87530517578125,284.95001220703125,299.6024169921875,293.20654296875,297.8099975585937,297.146728515625,284.8721923828125,1.0,0.7072205543518066,0.362991452217102,0.362991452217102,1.0,1.0,-3.443809032440185,0.92817485332489,2.515634059906006,0.1548915058374405,0.8907172083854675,0.8907172083854675,0.0,305.90447998046875,310.0,60168.4609375,0.0,4127.37060546875,1.0,279.1942443847656,283.0052795410156,296.2372131347656,300.1695556640625,293.1499938964844,293.1499938964844,279.1499938964844,37288.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206694960594176,1.0,0.0,0.0,3.7808823585510254,3.780907869338989,9.538489393889904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.033203125,0.0,1693.7041015625,1895.4371337890625,0.0,3595.3359375,0.933559238910675,1.0,0.0,3.0,1.0,0.0
17857560,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7399271130561829,0.3869698047637939,0.3557775616645813,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8557000756263733,0.6106598377227783,0.5845806002616882,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8679729104042053,0.6385458707809448,0.4507742822170257,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7644588947296143,0.4296406209468841,0.4145863950252533,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6227623224258423,0.2264613211154937,1.0591877698898315,284.8930969238281,284.95001220703125,299.592041015625,293.2096252441406,297.804443359375,297.1435546875,284.8948974609375,1.0,0.7077237963676453,0.3628450036048889,0.3628450036048889,1.0,1.0,-3.4405226707458496,0.9266692996025084,2.5138533115386963,0.1541772335767746,0.8791741132736206,0.8791741132736206,0.0,307.7591857910156,313.0,59880.14453125,0.0,4129.8583984375,1.0,279.1567077636719,283.02520751953125,296.2307434082031,300.1111145019531,293.1499938964844,293.1499938964844,279.45001220703125,38890.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225988388061525,1.0,0.0,0.0,3.697094202041626,3.697119235992432,9.120408890339604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.86328125,0.0,1608.10546875,1895.4371337890625,0.0,3613.12255859375,0.9180161356925964,1.0,0.0,3.0,1.0,0.0
17857620,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7381521463394165,0.3865643739700317,0.3552367985248565,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.853381335735321,0.6095371842384338,0.5833293199539185,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8663098216056824,0.6391215920448303,0.4509782791137695,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7627730965614319,0.4295653104782104,0.4143953025341034,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.621562123298645,0.2265188246965408,1.059304118156433,285.0086669921875,284.95001220703125,299.5712890625,293.2155456542969,297.7994689941406,297.14532470703125,285.00738525390625,1.0,0.7088678479194641,0.3625521063804626,0.3625521063804626,1.0,1.0,-3.4385125637054443,0.9251373410224916,2.5133752822875977,0.1529910117387771,0.979697287082672,0.979697287082672,0.0,310.5330810546875,316.0,59080.765625,0.0,4141.02001953125,1.0,279.44354248046875,283.1604309082031,296.1900634765625,299.9511108398437,293.1499938964844,293.1499938964844,279.1499938964844,33593.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138689637184144,1.0,0.0,0.0,3.80063533782959,3.800660371780396,9.638416713642073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.548828125,0.0,1688.5552978515625,1895.4371337890625,0.0,3532.4736328125,0.9373233318328856,1.0,0.0,3.0,1.0,0.0
17857680,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7381521463394165,0.3865643739700317,0.3552367985248565,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.853381335735321,0.6095371842384338,0.5833293199539185,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8663098216056824,0.6391215920448303,0.4509782791137695,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7627730965614319,0.4295653104782104,0.4143953025341034,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.621562123298645,0.2265188246965408,1.059304118156433,285.0086669921875,284.95001220703125,299.5712890625,293.2155456542969,297.7994689941406,297.14532470703125,285.00738525390625,1.0,0.7088678479194641,0.3625521063804626,0.3625521063804626,1.0,1.0,-3.4385125637054443,0.9251373410224916,2.5133752822875977,0.1529910117387771,0.979697287082672,0.979697287082672,0.0,310.5330810546875,316.0,59080.765625,0.0,4141.02001953125,1.0,279.44354248046875,283.1604309082031,296.1900634765625,299.9511108398437,293.1499938964844,293.1499938964844,279.1499938964844,33593.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138689637184144,1.0,0.0,0.0,3.80063533782959,3.800660371780396,9.638416713642073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.548828125,0.0,1688.5552978515625,1895.4371337890625,0.0,3532.4736328125,0.9373233318328856,1.0,0.0,3.0,1.0,0.0
17857740,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.735905110836029,0.3851019442081451,0.3543559610843658,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8506017923355103,0.6073447465896606,0.5817371010780334,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.864107608795166,0.6383557319641113,0.450843870639801,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7606754899024963,0.4287222921848297,0.4139857590198517,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6200711131095886,0.2261789888143539,1.0591201782226562,284.89312744140625,284.95001220703125,299.55047607421875,293.2210998535156,297.7901611328125,297.1413269042969,284.8948974609375,1.0,0.7099930047988892,0.3622592389583587,0.3622592389583587,1.0,1.0,-3.4346730709075928,0.923008382320404,2.511664867401123,0.1518674343824386,0.8770580887794495,0.8770580887794495,0.0,313.82080078125,319.0,59800.30859375,0.0,4150.46826171875,1.0,279.1563720703125,283.0287475585937,296.2423095703125,300.11822509765625,293.1499938964844,293.1499938964844,279.45001220703125,38963.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921903431415558,1.0,0.0,0.0,3.688511848449707,3.6885366439819336,9.078113976102032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.44140625,0.0,1598.8446044921875,1895.4371337890625,0.0,3606.714111328125,0.9160771369934082,1.0,0.0,3.0,1.0,0.0
17857800,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.735905110836029,0.3851019442081451,0.3543559610843658,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8506017923355103,0.6073447465896606,0.5817371010780334,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.864107608795166,0.6383557319641113,0.450843870639801,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7606754899024963,0.4287222921848297,0.4139857590198517,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6200711131095886,0.2261789888143539,1.0591201782226562,284.89312744140625,284.95001220703125,299.55047607421875,293.2210998535156,297.7901611328125,297.1413269042969,284.8948974609375,1.0,0.7099930047988892,0.3622592389583587,0.3622592389583587,1.0,1.0,-3.4346730709075928,0.923008382320404,2.511664867401123,0.1518674343824386,0.8770580887794495,0.8770580887794495,0.0,313.82080078125,319.0,59800.30859375,0.0,4150.46826171875,1.0,279.1563720703125,283.0287475585937,296.2423095703125,300.11822509765625,293.1499938964844,293.1499938964844,279.45001220703125,38963.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921903431415558,1.0,0.0,0.0,3.688511848449707,3.6885366439819336,9.078113976102032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.44140625,0.0,1598.8446044921875,1895.4371337890625,0.0,3606.714111328125,0.9160771369934082,1.0,0.0,3.0,1.0,0.0
17857860,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.734173059463501,0.3846639990806579,0.3537923693656921,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8483548760414124,0.6061909794807434,0.5804639458656311,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8624802827835083,0.6388577818870544,0.4510004222393036,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7590318322181702,0.4286052584648132,0.4137592017650604,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6188867092132568,0.226230040192604,1.0592180490493774,285.0076599121094,284.95001220703125,299.5296936035156,293.226318359375,297.7853698730469,297.14324951171875,285.0068054199219,1.0,0.7111099362373352,0.3620142340660095,0.3620142340660095,1.0,1.0,-3.4324874877929688,0.9215628504753112,2.5109245777130127,0.1508056074380874,0.9765996932983398,0.9765996932983398,0.0,316.58770751953125,307.0,58999.46484375,0.0,4161.10205078125,1.0,279.4425964355469,283.1633605957031,296.2013854980469,299.9574584960937,293.1499938964844,293.1499938964844,279.1499938964844,33648.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131787419319152,1.0,0.0,0.0,3.790902376174927,3.790927410125733,9.58911414272734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.818359375,0.0,1677.377685546875,1895.4371337890625,0.0,3526.079833984375,0.9354216456413268,1.0,0.0,3.0,1.0,0.0
17857920,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.734173059463501,0.3846639990806579,0.3537923693656921,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8483548760414124,0.6061909794807434,0.5804639458656311,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8624802827835083,0.6388577818870544,0.4510004222393036,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7590318322181702,0.4286052584648132,0.4137592017650604,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6188867092132568,0.226230040192604,1.0592180490493774,285.0076599121094,284.95001220703125,299.5296936035156,293.226318359375,297.7853698730469,297.14324951171875,285.0068054199219,1.0,0.7111099362373352,0.3620142340660095,0.3620142340660095,1.0,1.0,-3.4324874877929688,0.9215628504753112,2.5109245777130127,0.1508056074380874,0.9765996932983398,0.9765996932983398,0.0,316.58770751953125,307.0,58999.46484375,0.0,4161.10205078125,1.0,279.4425964355469,283.1633605957031,296.2013854980469,299.9574584960937,293.1499938964844,293.1499938964844,279.1499938964844,33648.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131787419319152,1.0,0.0,0.0,3.790902376174927,3.790927410125733,9.58911414272734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.818359375,0.0,1677.377685546875,1895.4371337890625,0.0,3526.079833984375,0.9354216456413268,1.0,0.0,3.0,1.0,0.0
17857980,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7351056337356567,0.3832047879695892,0.3526332080364227,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8494811654090881,0.6039921641349792,0.5785740613937378,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.864356279373169,0.6380563974380493,0.4506213068962097,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7604442238807678,0.4277423322200775,0.4130418300628662,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.620079755783081,0.2259010821580886,1.0577272176742554,284.8925170898437,284.95001220703125,299.5089111328125,293.23114013671875,297.776611328125,297.13995361328125,284.8942565917969,1.0,0.7081042528152466,0.3617692291736603,0.3617692291736603,1.0,1.0,-3.42572283744812,0.9186439514160156,2.5070788860321045,0.1495901048183441,0.8737128376960754,0.8737128376960754,0.0,312.7789306640625,295.0,59661.33984375,0.0,4121.49169921875,1.0,279.15643310546875,283.03240966796875,296.2518310546875,300.1204833984375,293.1499938964844,293.1499938964844,279.45001220703125,39057.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210824966430664,1.0,0.0,0.0,3.6765599250793457,3.676584720611572,9.019377671393158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.328125,0.0,1585.959716796875,1895.4371337890625,0.0,3599.145263671875,0.9134886264801024,1.0,0.0,3.0,1.0,0.0
