time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17858040,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7351056337356567,0.3832047879695892,0.3526332080364227,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8494811654090881,0.6039921641349792,0.5785740613937378,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.864356279373169,0.6380563974380493,0.4506213068962097,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7604442238807678,0.4277423322200775,0.4130418300628662,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.620079755783081,0.2259010821580886,1.0577272176742554,284.8925170898437,284.95001220703125,299.5089111328125,293.23114013671875,297.776611328125,297.13995361328125,284.8942565917969,1.0,0.7081042528152466,0.3617692291736603,0.3617692291736603,1.0,1.0,-3.42572283744812,0.9186439514160156,2.5070788860321045,0.1495901048183441,0.8737128376960754,0.8737128376960754,0.0,312.7789306640625,295.0,59661.33984375,0.0,4121.49169921875,1.0,279.15643310546875,283.03240966796875,296.2518310546875,300.1204833984375,293.1499938964844,293.1499938964844,279.45001220703125,39057.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210824966430664,1.0,0.0,0.0,3.6765599250793457,3.676584720611572,9.019377671393158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.328125,0.0,1585.959716796875,1895.4371337890625,0.0,3599.145263671875,0.9134886264801024,1.0,0.0,3.0,1.0,0.0
17858100,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7363405823707581,0.3829259872436523,0.3519877195358276,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8509783744812012,0.6033326387405396,0.5775378346443176,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8662831783294678,0.638205885887146,0.4503652453422546,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7619860172271729,0.4276147186756134,0.4125806093215942,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6212900280952454,0.2258964031934738,1.056507229804993,285.0130310058594,284.95001220703125,299.4985046386719,293.2334289550781,297.7738647460937,297.1405334472656,285.0147399902344,1.0,0.7057903409004211,0.3616467118263244,0.3616467118263244,1.0,1.0,-3.421363353729248,0.9168805480003356,2.504482746124268,0.1487304717302322,0.9554354548454284,0.9554354548454284,0.0,309.17755126953125,295.0,58726.59765625,0.0,4089.359619140625,1.0,279.4021301269531,283.17059326171875,296.1988830566406,299.9044189453125,293.1499938964844,293.1499938964844,279.45001220703125,34510.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146357774734496,1.0,0.0,0.0,3.717615842819214,3.717640161514282,9.221939762937836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.1572265625,0.0,1598.3514404296875,1895.4371337890625,0.0,3539.57421875,0.9209646582603456,1.0,0.0,3.0,1.0,0.0
17858160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.738415002822876,0.3828305602073669,0.3517033159732818,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8533930778503418,0.6028701066970825,0.5768903493881226,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8692150712013245,0.638588547706604,0.450468361377716,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7643733024597168,0.4276537597179413,0.4124007523059845,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6231490969657898,0.2260212749242782,1.0560317039489746,285.004638671875,284.95001220703125,299.4881591796875,293.235595703125,297.7723388671875,297.14263916015625,285.0032653808594,1.0,0.7032827734947205,0.3615504801273346,0.3615504801273346,1.0,1.0,-3.419575452804565,0.9160126447677612,2.5035629272460938,0.1482313424348831,0.9702051877975464,0.9702051877975464,0.0,304.54620361328125,283.0,58810.93359375,0.0,4057.789306640625,1.0,279.44342041015625,283.16522216796875,296.208740234375,299.9547119140625,293.1499938964844,293.1499938964844,279.1499938964844,33663.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120960235595704,1.0,0.0,0.0,3.778371810913086,3.778396606445313,9.525826385470282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.6396484375,0.0,1662.6397705078125,1895.4371337890625,0.0,3516.04541015625,0.9323796033859252,1.0,0.0,3.0,1.0,0.0
17858220,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7423864006996155,0.3814917802810669,0.350430279970169,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8582128286361694,0.6007583737373352,0.5748463869094849,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8750091791152954,0.6378912329673767,0.4499843418598175,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7691538333892822,0.4268690943717956,0.4115220010280609,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6268488764762878,0.2258136421442031,1.0539658069610596,284.8931884765625,284.95001220703125,299.46746826171875,293.2396545410156,297.76483154296875,297.1408996582031,284.8949279785156,1.0,0.697486400604248,0.3613580167293548,0.3613580167293548,1.0,1.0,-3.41147255897522,0.9128305912017822,2.498641967773437,0.1469967812299728,0.8686431646347046,0.8686431646347046,0.0,294.89556884765625,271.0,59409.06640625,0.0,3981.12353515625,1.0,279.1565856933594,283.03887939453125,296.2588195800781,300.1124572753906,293.1499938964844,293.1499938964844,279.45001220703125,39176.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197412133216858,1.0,0.0,0.0,3.655088663101196,3.655113220214844,8.914338422982837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.02734375,0.0,1562.6343994140625,1895.4371337890625,0.0,3586.77001953125,0.9088401794433594,1.0,0.0,3.0,1.0,0.0
17858280,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7423864006996155,0.3814917802810669,0.350430279970169,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8582128286361694,0.6007583737373352,0.5748463869094849,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8750091791152954,0.6378912329673767,0.4499843418598175,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7691538333892822,0.4268690943717956,0.4115220010280609,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6268488764762878,0.2258136421442031,1.0539658069610596,284.8931884765625,284.95001220703125,299.46746826171875,293.2396545410156,297.76483154296875,297.1408996582031,284.8949279785156,1.0,0.697486400604248,0.3613580167293548,0.3613580167293548,1.0,1.0,-3.41147255897522,0.9128305912017822,2.498641967773437,0.1469967812299728,0.8686431646347046,0.8686431646347046,0.0,294.89556884765625,271.0,59409.06640625,0.0,3981.12353515625,1.0,279.1565856933594,283.03887939453125,296.2588195800781,300.1124572753906,293.1499938964844,293.1499938964844,279.45001220703125,39176.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197412133216858,1.0,0.0,0.0,3.655088663101196,3.655113220214844,8.914338422982837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.02734375,0.0,1562.6343994140625,1895.4371337890625,0.0,3586.77001953125,0.9088401794433594,1.0,0.0,3.0,1.0,0.0
17858340,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.747753918170929,0.3812061250209808,0.3494901657104492,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8646155595779419,0.5997058153152466,0.5731309652328491,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8825178742408752,0.6385304927825928,0.4498330652713775,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7753612995147705,0.4268462061882019,0.4108412265777588,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6315479278564453,0.2260465621948242,1.0522688627243042,285.0030212402344,284.95001220703125,299.4468688964844,293.2432861328125,297.7613525390625,297.14453125,285.0021057128906,1.0,0.6911877393722534,0.3611655533313751,0.3611655533313751,1.0,1.0,-3.4052271842956543,0.9102553129196168,2.494971990585327,0.1457088440656662,0.9633930921554564,0.9633930921554564,0.0,283.7366943359375,259.0,58572.3203125,0.0,3900.660888671875,1.0,279.4423828125,283.16961669921875,296.2165222167969,299.947509765625,293.1499938964844,293.1499938964844,279.1499938964844,33726.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910641610622406,1.0,0.0,0.0,3.7568490505218506,3.756873846054077,9.417611863682396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.876953125,0.0,1637.813720703125,1895.4371337890625,0.0,3502.557373046875,0.9277809262275696,1.0,0.0,3.0,1.0,0.0
17858400,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.747753918170929,0.3812061250209808,0.3494901657104492,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8646155595779419,0.5997058153152466,0.5731309652328491,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8825178742408752,0.6385304927825928,0.4498330652713775,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7753612995147705,0.4268462061882019,0.4108412265777588,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6315479278564453,0.2260465621948242,1.0522688627243042,285.0030212402344,284.95001220703125,299.4468688964844,293.2432861328125,297.7613525390625,297.14453125,285.0021057128906,1.0,0.6911877393722534,0.3611655533313751,0.3611655533313751,1.0,1.0,-3.4052271842956543,0.9102553129196168,2.494971990585327,0.1457088440656662,0.9633930921554564,0.9633930921554564,0.0,283.7366943359375,259.0,58572.3203125,0.0,3900.660888671875,1.0,279.4423828125,283.16961669921875,296.2165222167969,299.947509765625,293.1499938964844,293.1499938964844,279.1499938964844,33726.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910641610622406,1.0,0.0,0.0,3.7568490505218506,3.756873846054077,9.417611863682396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.876953125,0.0,1637.813720703125,1895.4371337890625,0.0,3502.557373046875,0.9277809262275696,1.0,0.0,3.0,1.0,0.0
17858460,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7532897591590881,0.3799440562725067,0.3482162952423095,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8713086843490601,0.5976603031158447,0.5710738897323608,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8902868032455444,0.6379516124725342,0.4493694603443146,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7818426489830017,0.4261161088943481,0.4099451303482055,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6364974975585938,0.2259336560964584,1.0503376722335815,284.8953552246094,284.95001220703125,299.4263610839844,293.2464599609375,297.7546691894531,297.1437072753906,284.896728515625,1.0,0.6845995187759399,0.3610246181488037,0.3610246181488037,1.0,1.0,-3.3972725868225098,0.9072742462158204,2.489998340606689,0.1446289271116256,0.8646167516708374,0.8646167516708374,0.0,272.59716796875,247.0,59158.23828125,0.0,3816.388427734375,1.0,279.1571655273437,283.0462646484375,296.2649230957031,300.1028137207031,293.1499938964844,293.1499938964844,279.45001220703125,39079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181572794914246,1.0,0.0,0.0,3.633708953857422,3.63373327255249,8.810358167465893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.0703125,0.0,1538.0614013671875,1895.4371337890625,0.0,3572.14306640625,0.9040773510932922,1.0,0.0,3.0,1.0,0.0
17858520,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7532897591590881,0.3799440562725067,0.3482162952423095,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8713086843490601,0.5976603031158447,0.5710738897323608,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8902868032455444,0.6379516124725342,0.4493694603443146,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7818426489830017,0.4261161088943481,0.4099451303482055,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6364974975585938,0.2259336560964584,1.0503376722335815,284.8953552246094,284.95001220703125,299.4263610839844,293.2464599609375,297.7546691894531,297.1437072753906,284.896728515625,1.0,0.6845995187759399,0.3610246181488037,0.3610246181488037,1.0,1.0,-3.3972725868225098,0.9072742462158204,2.489998340606689,0.1446289271116256,0.8646167516708374,0.8646167516708374,0.0,272.59716796875,247.0,59158.23828125,0.0,3816.388427734375,1.0,279.1571655273437,283.0462646484375,296.2649230957031,300.1028137207031,293.1499938964844,293.1499938964844,279.45001220703125,39079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181572794914246,1.0,0.0,0.0,3.633708953857422,3.63373327255249,8.810358167465893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.0703125,0.0,1538.0614013671875,1895.4371337890625,0.0,3572.14306640625,0.9040773510932922,1.0,0.0,3.0,1.0,0.0
17858580,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7601626515388489,0.3797007501125335,0.3472999632358551,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8794541358947754,0.5966437458992004,0.5693766474723816,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8995938897132874,0.6386988759040833,0.44927978515625,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.78960120677948,0.4261245131492615,0.4092746675014496,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6424350738525391,0.2262389063835144,1.0488590002059937,285.0024719238281,284.95001220703125,299.4059753417969,293.24920654296875,297.75164794921875,297.14764404296875,285.00152587890625,1.0,0.6778668165206909,0.3608836829662323,0.3608836829662323,1.0,1.0,-3.3914270401000977,0.9049842357635498,2.486442804336548,0.1435377150774002,0.9578295946121216,0.9578295946121216,0.0,260.6727294921875,235.0,58339.52734375,0.0,3733.075927734375,1.0,279.4422302246094,283.1744079589844,296.2225952148437,299.9391174316406,293.1499938964844,293.1499938964844,279.1499938964844,33682.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909111261367798,1.0,0.0,0.0,3.737016201019287,3.737040758132935,9.318440561401076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5537109375,0.0,1614.3931884765625,1895.4371337890625,0.0,3488.353759765625,0.92327481508255,1.0,0.0,3.0,1.0,0.0
17858640,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7601626515388489,0.3797007501125335,0.3472999632358551,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8794541358947754,0.5966437458992004,0.5693766474723816,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8995938897132874,0.6386988759040833,0.44927978515625,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.78960120677948,0.4261245131492615,0.4092746675014496,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6424350738525391,0.2262389063835144,1.0488590002059937,285.0024719238281,284.95001220703125,299.4059753417969,293.24920654296875,297.75164794921875,297.14764404296875,285.00152587890625,1.0,0.6778668165206909,0.3608836829662323,0.3608836829662323,1.0,1.0,-3.3914270401000977,0.9049842357635498,2.486442804336548,0.1435377150774002,0.9578295946121216,0.9578295946121216,0.0,260.6727294921875,235.0,58339.52734375,0.0,3733.075927734375,1.0,279.4422302246094,283.1744079589844,296.2225952148437,299.9391174316406,293.1499938964844,293.1499938964844,279.1499938964844,33682.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909111261367798,1.0,0.0,0.0,3.737016201019287,3.737040758132935,9.318440561401076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5537109375,0.0,1614.3931884765625,1895.4371337890625,0.0,3488.353759765625,0.92327481508255,1.0,0.0,3.0,1.0,0.0
17858700,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7638725638389587,0.3791698813438415,0.3468590378761291,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.883829653263092,0.5957277417182922,0.5685586929321289,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9045630693435668,0.6385682225227356,0.4492646753787994,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.793752908706665,0.4258477091789245,0.408980518579483,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6456847786903381,0.2262656241655349,1.0483847856521606,284.87225341796875,284.95001220703125,299.3958435058594,293.2504272460937,297.7489929199219,297.1480407714844,284.8697814941406,1.0,0.674521803855896,0.3608132302761078,0.3608132302761078,1.0,1.0,-3.388977289199829,0.9039842486381532,2.4849929809570312,0.1431643068790435,0.8672915101051331,0.8672915101051331,0.0,254.7274169921875,235.0,59246.08984375,0.0,3692.748779296875,1.0,279.1957397460937,283.0273742675781,296.279541015625,300.15850830078125,293.1499938964844,293.1499938964844,279.1499938964844,37807.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150155782699584,1.0,0.0,0.0,3.701422452926636,3.7014474868774414,9.14177689992357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.810546875,0.0,1604.850830078125,1895.4371337890625,0.0,3543.090087890625,0.915895938873291,1.0,0.0,3.0,1.0,0.0
17858760,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7671351432800293,0.378482848405838,0.3460482060909271,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8877639770507812,0.5946382284164429,0.5673381090164185,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9092283248901368,0.638245701789856,0.44888636469841,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7974903583526611,0.4254230856895447,0.40838822722435,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6486456394195557,0.2261866778135299,1.047130465507507,284.8969421386719,284.95001220703125,299.3857421875,293.2514953613281,297.745361328125,297.1471862792969,284.8985900878906,1.0,0.6710194945335388,0.3607572317123413,0.3607572317123413,1.0,1.0,-3.3838608264923096,0.9021745920181274,2.481686353683472,0.1425377577543258,0.8608402013778687,0.8608402013778687,0.0,249.14627075195312,223.0,58905.08203125,0.0,3648.20703125,1.0,279.1572570800781,283.053466796875,296.2703552246094,300.0929870605469,293.1499938964844,293.1499938964844,279.45001220703125,39122.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166845679283142,1.0,0.0,0.0,3.6113743782043457,3.611398696899414,8.702385798642354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.08203125,0.0,1513.73388671875,1895.4371337890625,0.0,3558.530517578125,0.8992499709129333,1.0,0.0,3.0,1.0,0.0
17858820,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7756211161613464,0.3782638907432556,0.3451511561870575,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8976596593856812,0.5936430096626282,0.5656581521034241,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9214781522750854,0.6391184329986572,0.4488784968852997,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8067259192466736,0.4254474937915802,0.4077286124229431,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6560682058334351,0.2265395075082779,1.0458431243896484,285.001708984375,284.95001220703125,299.3656921386719,293.2533264160156,297.7425231933594,297.1511535644531,285.00079345703125,1.0,0.6641178727149963,0.3606452643871307,0.3606452643871307,1.0,1.0,-3.378401041030884,0.9000964164733887,2.478304862976074,0.1415713727474212,0.9526806473731996,0.9526806473731996,0.0,237.0310516357422,211.0,58117.265625,0.0,3565.307861328125,1.0,279.44207763671875,283.1786804199219,296.22705078125,299.92987060546875,293.1499938964844,293.1499938964844,279.1499938964844,33642.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077011346817015,1.0,0.0,0.0,3.718366861343384,3.718391180038452,9.225666417478352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.2421875,0.0,1592.59814453125,1895.4371337890625,0.0,3475.2568359375,0.919043242931366,1.0,0.0,3.0,1.0,0.0
17858880,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7756211161613464,0.3782638907432556,0.3451511561870575,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8976596593856812,0.5936430096626282,0.5656581521034241,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9214781522750854,0.6391184329986572,0.4488784968852997,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8067259192466736,0.4254474937915802,0.4077286124229431,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6560682058334351,0.2265395075082779,1.0458431243896484,285.001708984375,284.95001220703125,299.3656921386719,293.2533264160156,297.7425231933594,297.1511535644531,285.00079345703125,1.0,0.6641178727149963,0.3606452643871307,0.3606452643871307,1.0,1.0,-3.378401041030884,0.9000964164733887,2.478304862976074,0.1415713727474212,0.9526806473731996,0.9526806473731996,0.0,237.0310516357422,211.0,58117.265625,0.0,3565.307861328125,1.0,279.44207763671875,283.1786804199219,296.22705078125,299.92987060546875,293.1499938964844,293.1499938964844,279.1499938964844,33642.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077011346817015,1.0,0.0,0.0,3.718366861343384,3.718391180038452,9.225666417478352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.2421875,0.0,1592.59814453125,1895.4371337890625,0.0,3475.2568359375,0.919043242931366,1.0,0.0,3.0,1.0,0.0
17858940,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7842618227005005,0.3770796954631805,0.343918889760971,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9078971147537231,0.5916692018508911,0.5636375546455383,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9342623353004456,0.6388110518455505,0.4485746622085571,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8157260417938232,0.4247665703296661,0.4068523347377777,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6638885140419006,0.2265312820672989,1.044284701347351,284.8984680175781,284.95001220703125,299.3458251953125,293.254638671875,297.7364807128906,297.1507873535156,284.89996337890625,1.0,0.6571453809738159,0.3605332970619201,0.3605332970619201,1.0,1.0,-3.371204376220703,0.8974522948265076,2.473752021789551,0.1406494528055191,0.8574353456497192,0.8574353456497192,0.0,225.4090118408203,199.0,58672.2421875,0.0,3481.432861328125,1.0,279.1572570800781,283.05975341796875,296.27374267578125,300.08184814453125,293.1499938964844,293.1499938964844,279.45001220703125,39088.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915345311164856,1.0,0.0,0.0,3.591570377349853,3.591594219207764,8.607202630628308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.19970703125,0.0,1491.86572265625,1895.4371337890625,0.0,3546.141845703125,0.8948628306388855,1.0,0.0,3.0,1.0,0.0
17859000,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7842618227005005,0.3770796954631805,0.343918889760971,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9078971147537231,0.5916692018508911,0.5636375546455383,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9342623353004456,0.6388110518455505,0.4485746622085571,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8157260417938232,0.4247665703296661,0.4068523347377777,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6638885140419006,0.2265312820672989,1.044284701347351,284.8984680175781,284.95001220703125,299.3458251953125,293.254638671875,297.7364807128906,297.1507873535156,284.89996337890625,1.0,0.6571453809738159,0.3605332970619201,0.3605332970619201,1.0,1.0,-3.371204376220703,0.8974522948265076,2.473752021789551,0.1406494528055191,0.8574353456497192,0.8574353456497192,0.0,225.4090118408203,199.0,58672.2421875,0.0,3481.432861328125,1.0,279.1572570800781,283.05975341796875,296.27374267578125,300.08184814453125,293.1499938964844,293.1499938964844,279.45001220703125,39088.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915345311164856,1.0,0.0,0.0,3.591570377349853,3.591594219207764,8.607202630628308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.19970703125,0.0,1491.86572265625,1895.4371337890625,0.0,3546.141845703125,0.8948628306388855,1.0,0.0,3.0,1.0,0.0
17859060,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.794715404510498,0.3768829703330993,0.3430448472499847,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9211072325706482,0.5906944274902344,0.5619800090789795,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9490718841552734,0.6398524641990662,0.4486771821975708,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8259072303771973,0.4248072206974029,0.4062084853649139,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6732565760612488,0.2269218415021896,1.0431667566299438,285.0010070800781,284.95001220703125,299.3261413574219,293.2554626464844,297.7337951660156,297.1547241210937,285.00006103515625,1.0,0.6501433849334717,0.3604650795459747,0.3604650795459747,1.0,1.0,-3.3661551475524902,0.895633339881897,2.470521926879883,0.1398496627807617,0.9478379487991332,0.9478379487991332,0.0,213.2403564453125,187.0,57903.44140625,0.0,3399.740234375,1.0,279.44195556640625,283.1827087402344,296.2294616699219,299.9190673828125,293.1499938964844,293.1499938964844,279.1499938964844,33607.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064131379127502,1.0,0.0,0.0,3.700558662414551,3.70058274269104,9.137510232903878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.6123046875,0.0,1571.9989013671875,1895.4371337890625,0.0,3463.28662109375,0.9150030612945556,1.0,0.0,3.0,1.0,0.0
17859120,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.794715404510498,0.3768829703330993,0.3430448472499847,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9211072325706482,0.5906944274902344,0.5619800090789795,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9490718841552734,0.6398524641990662,0.4486771821975708,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8259072303771973,0.4248072206974029,0.4062084853649139,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6732565760612488,0.2269218415021896,1.0431667566299438,285.0010070800781,284.95001220703125,299.3261413574219,293.2554626464844,297.7337951660156,297.1547241210937,285.00006103515625,1.0,0.6501433849334717,0.3604650795459747,0.3604650795459747,1.0,1.0,-3.3661551475524902,0.895633339881897,2.470521926879883,0.1398496627807617,0.9478379487991332,0.9478379487991332,0.0,213.2403564453125,187.0,57903.44140625,0.0,3399.740234375,1.0,279.44195556640625,283.1827087402344,296.2294616699219,299.9190673828125,293.1499938964844,293.1499938964844,279.1499938964844,33607.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064131379127502,1.0,0.0,0.0,3.700558662414551,3.70058274269104,9.137510232903878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.6123046875,0.0,1571.9989013671875,1895.4371337890625,0.0,3463.28662109375,0.9150030612945556,1.0,0.0,3.0,1.0,0.0
17859180,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8054394721984863,0.3757399320602417,0.3418391346931457,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9352105259895324,0.5887603163719177,0.5599856376647949,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9634993672370912,0.639843225479126,0.4485473930835724,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8363914489746094,0.4241630136966705,0.405355840921402,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.683181643486023,0.2269529402256012,1.0417622327804563,284.8997497558594,284.95001220703125,299.30670166015625,293.2557678222656,297.7279968261719,297.1543884277344,284.90118408203125,1.0,0.6430877447128296,0.3603968322277069,0.3603968322277069,1.0,1.0,-3.3594443798065186,0.8932766318321228,2.466167688369751,0.1390996426343917,0.8541606664657593,0.8541606664657593,0.0,201.57839965820312,175.0,58446.7421875,0.0,3317.386474609375,1.0,279.15740966796875,283.06561279296875,296.2751159667969,300.0694274902344,293.1499938964844,293.1499938964844,279.45001220703125,39071.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141143560409546,1.0,0.0,0.0,3.572648525238037,3.572672367095948,8.51674940349767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.5888671875,0.0,1471.296630859375,1895.4371337890625,0.0,3534.74658203125,0.8906756043434143,1.0,0.0,3.0,1.0,0.0
17859240,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8054394721984863,0.3757399320602417,0.3418391346931457,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9352105259895324,0.5887603163719177,0.5599856376647949,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9634993672370912,0.639843225479126,0.4485473930835724,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8363914489746094,0.4241630136966705,0.405355840921402,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.683181643486023,0.2269529402256012,1.0417622327804563,284.8997497558594,284.95001220703125,299.30670166015625,293.2557678222656,297.7279968261719,297.1543884277344,284.90118408203125,1.0,0.6430877447128296,0.3603968322277069,0.3603968322277069,1.0,1.0,-3.3594443798065186,0.8932766318321228,2.466167688369751,0.1390996426343917,0.8541606664657593,0.8541606664657593,0.0,201.57839965820312,175.0,58446.7421875,0.0,3317.386474609375,1.0,279.15740966796875,283.06561279296875,296.2751159667969,300.0694274902344,293.1499938964844,293.1499938964844,279.45001220703125,39071.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141143560409546,1.0,0.0,0.0,3.572648525238037,3.572672367095948,8.51674940349767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.5888671875,0.0,1471.296630859375,1895.4371337890625,0.0,3534.74658203125,0.8906756043434143,1.0,0.0,3.0,1.0,0.0
17859300,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8112005591392517,0.3755892217159271,0.3412482142448425,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9428806900978088,0.5882118344306946,0.5589881539344788,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9709126353263856,0.6404482126235962,0.4485421180725097,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8422008156776428,0.4241373240947723,0.4049144685268402,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6886219382286072,0.2271146029233932,1.0409029722213743,285.01324462890625,284.95001220703125,299.2970886230469,293.2557373046875,297.726318359375,297.15582275390625,285.0146179199219,1.0,0.6394940614700317,0.360362708568573,0.360362708568573,1.0,1.0,-3.355956792831421,0.8920623660087585,2.4638943672180176,0.1385869830846786,0.932318925857544,0.932318925857544,0.0,195.6538543701172,175.0,57594.5,0.0,3275.505126953125,1.0,279.3998107910156,283.19561767578125,296.220703125,299.8562927246094,293.1499938964844,293.1499938964844,279.45001220703125,34283.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076703190803528,1.0,0.0,0.0,3.620450019836426,3.6204733848571777,8.746179673835286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.849609375,0.0,1487.8026123046875,1895.4371337890625,0.0,3474.970703125,0.8991177082061768,1.0,0.0,3.0,1.0,0.0
17859360,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8178454041481018,0.3755777180194855,0.3409923017024994,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9517356753349304,0.5878183841705322,0.5583549737930298,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9791193008422852,0.6412684917449951,0.4489029347896576,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8491588830947876,0.424246609210968,0.4047471284866333,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6950552463531494,0.2273795455694198,1.040794014930725,285.00067138671875,284.95001220703125,299.2875366210937,293.25555419921875,297.7255859375,297.158447265625,284.9992370605469,1.0,0.6360213756561279,0.3603322505950928,0.3603322505950928,1.0,1.0,-3.3549866676330566,0.8916617035865784,2.463325023651123,0.1383682489395141,0.9435385465621948,0.9435385465621948,0.0,189.37750244140625,178.0,57699.7890625,0.0,3237.36474609375,1.0,279.4426574707031,283.1862487792969,296.2290344238281,299.9061889648437,293.1499938964844,293.1499938964844,279.1499938964844,33498.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905198097229004,1.0,0.0,0.0,3.6854441165924072,3.685468196868897,9.06302034309192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.583984375,0.0,1554.061279296875,1895.4371337890625,0.0,3451.988037109375,0.9112967848777772,1.0,0.0,3.0,1.0,0.0
17859420,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8226319551467896,0.3744563162326813,0.3400619924068451,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9580193758010864,0.5859166979789734,0.5566553473472595,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9854044318199158,0.6415649652481079,0.4492011070251465,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8546654582023621,0.4236363172531128,0.4041927754878998,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7003339529037476,0.2274339348077774,1.0407530069351196,284.9020080566406,284.95001220703125,299.26861572265625,293.2547607421875,297.7199401855469,297.1579284667969,284.9034423828125,1.0,0.6332043409347534,0.3602713644504547,0.3602713644504547,1.0,1.0,-3.351470947265625,0.8903517127037048,2.4611191749572754,0.1379021406173706,0.8521968722343445,0.8521968722343445,0.0,184.3867034912109,181.0,58269.8046875,0.0,3200.888671875,1.0,279.15753173828125,283.0713195800781,296.2746887207031,300.0572509765625,293.1499938964844,293.1499938964844,279.45001220703125,38986.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130449295043944,1.0,0.0,0.0,3.556857109069824,3.556880712509156,8.441626277999603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.3046875,0.0,1453.7674560546875,1895.4371337890625,0.0,3524.840087890625,0.887134850025177,1.0,0.0,3.0,1.0,0.0
17859480,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8226319551467896,0.3744563162326813,0.3400619924068451,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9580193758010864,0.5859166979789734,0.5566553473472595,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9854044318199158,0.6415649652481079,0.4492011070251465,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8546654582023621,0.4236363172531128,0.4041927754878998,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7003339529037476,0.2274339348077774,1.0407530069351196,284.9020080566406,284.95001220703125,299.26861572265625,293.2547607421875,297.7199401855469,297.1579284667969,284.9034423828125,1.0,0.6332043409347534,0.3602713644504547,0.3602713644504547,1.0,1.0,-3.351470947265625,0.8903517127037048,2.4611191749572754,0.1379021406173706,0.8521968722343445,0.8521968722343445,0.0,184.3867034912109,181.0,58269.8046875,0.0,3200.888671875,1.0,279.15753173828125,283.0713195800781,296.2746887207031,300.0572509765625,293.1499938964844,293.1499938964844,279.45001220703125,38986.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130449295043944,1.0,0.0,0.0,3.556857109069824,3.556880712509156,8.441626277999603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.3046875,0.0,1453.7674560546875,1895.4371337890625,0.0,3524.840087890625,0.887134850025177,1.0,0.0,3.0,1.0,0.0
17859540,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8241496086120605,0.3742308914661407,0.3395750522613525,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9597538709640504,0.5849442481994629,0.5554293394088745,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9878996014595032,0.6431460380554199,0.4499965608119964,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8565753698348999,0.4236895740032196,0.4039866924285888,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7023708820343018,0.2278212308883667,1.041644811630249,285.0022888183594,284.95001220703125,299.25,293.2534484863281,297.7174377441406,297.16143798828125,285.0014038085937,1.0,0.6324067115783691,0.3602104783058166,0.3602104783058166,1.0,1.0,-3.351182699203491,0.8900827765464783,2.461099863052368,0.1375802308320999,0.9423989057540894,0.9423989057540894,0.0,182.74826049804688,184.0,57593.90234375,0.0,3190.879638671875,1.0,279.44171142578125,283.19049072265625,296.2290954589844,299.8985595703125,293.1499938964844,293.1499938964844,279.1499938964844,33452.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044449925422668,1.0,0.0,0.0,3.67289137840271,3.67291522026062,9.001387297757901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.9736328125,0.0,1539.6016845703125,1895.4371337890625,0.0,3444.982177734375,0.9086713790893556,1.0,0.0,3.0,1.0,0.0
17859600,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8241496086120605,0.3742308914661407,0.3395750522613525,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9597538709640504,0.5849442481994629,0.5554293394088745,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9878996014595032,0.6431460380554199,0.4499965608119964,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8565753698348999,0.4236895740032196,0.4039866924285888,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7023708820343018,0.2278212308883667,1.041644811630249,285.0022888183594,284.95001220703125,299.25,293.2534484863281,297.7174377441406,297.16143798828125,285.0014038085937,1.0,0.6324067115783691,0.3602104783058166,0.3602104783058166,1.0,1.0,-3.351182699203491,0.8900827765464783,2.461099863052368,0.1375802308320999,0.9423989057540894,0.9423989057540894,0.0,182.74826049804688,184.0,57593.90234375,0.0,3190.879638671875,1.0,279.44171142578125,283.19049072265625,296.2290954589844,299.8985595703125,293.1499938964844,293.1499938964844,279.1499938964844,33452.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044449925422668,1.0,0.0,0.0,3.67289137840271,3.67291522026062,9.001387297757901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.9736328125,0.0,1539.6016845703125,1895.4371337890625,0.0,3444.982177734375,0.9086713790893556,1.0,0.0,3.0,1.0,0.0
17859660,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8221094012260437,0.3728369474411011,0.338682621717453,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9569650292396544,0.5828036665916443,0.5538048148155212,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9867329001426696,0.6433610916137695,0.4504601955413818,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8547543287277222,0.4228312373161316,0.4035030305385589,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7010985612869263,0.2275990545749664,1.0418505668640137,284.9023742675781,284.95001220703125,299.2318115234375,293.2510681152344,297.7096862792969,297.15789794921875,284.9037170410156,1.0,0.6326319575309753,0.3600954711437225,0.3600954711437225,1.0,1.0,-3.3483903408050537,0.8888439536094666,2.4595463275909424,0.1370973885059356,0.85125732421875,0.85125732421875,0.0,183.8030548095703,187.0,58181.265625,0.0,3190.652587890625,1.0,279.1575927734375,283.0736083984375,296.2727966308594,300.05059814453125,293.1499938964844,293.1499938964844,279.45001220703125,38919.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126343131065368,1.0,0.0,0.0,3.54960036277771,3.549623727798462,8.407215545958024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.9140625,0.0,1445.5550537109375,1895.4371337890625,0.0,3521.034912109375,0.8854579329490662,1.0,0.0,3.0,1.0,0.0
17859720,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8221094012260437,0.3728369474411011,0.338682621717453,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9569650292396544,0.5828036665916443,0.5538048148155212,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9867329001426696,0.6433610916137695,0.4504601955413818,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8547543287277222,0.4228312373161316,0.4035030305385589,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7010985612869263,0.2275990545749664,1.0418505668640137,284.9023742675781,284.95001220703125,299.2318115234375,293.2510681152344,297.7096862792969,297.15789794921875,284.9037170410156,1.0,0.6326319575309753,0.3600954711437225,0.3600954711437225,1.0,1.0,-3.3483903408050537,0.8888439536094666,2.4595463275909424,0.1370973885059356,0.85125732421875,0.85125732421875,0.0,183.8030548095703,187.0,58181.265625,0.0,3190.652587890625,1.0,279.1575927734375,283.0736083984375,296.2727966308594,300.05059814453125,293.1499938964844,293.1499938964844,279.45001220703125,38919.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126343131065368,1.0,0.0,0.0,3.54960036277771,3.549623727798462,8.407215545958024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.9140625,0.0,1445.5550537109375,1895.4371337890625,0.0,3521.034912109375,0.8854579329490662,1.0,0.0,3.0,1.0,0.0
17859780,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8192267417907715,0.3721264600753784,0.3379367887973785,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9529476165771484,0.5813501477241516,0.5523192286491394,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9846867322921752,0.6446452736854553,0.451185405254364,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8519283533096313,0.4223908185958862,0.4030247926712036,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6987068057060242,0.2274278998374939,1.0411977767944336,284.9991149902344,284.95001220703125,299.214111328125,293.2471618652344,297.7035827636719,297.15643310546875,284.99810791015625,1.0,0.6332640647888184,0.3599804639816284,0.3599804639816284,1.0,1.0,-3.345212697982788,0.8874874114990234,2.4577252864837646,0.1363673657178878,0.9381760954856871,0.9381760954856871,0.0,185.6690216064453,190.0,57446.37890625,0.0,3194.210205078125,1.0,279.441650390625,283.1903381347656,296.2235717773437,299.8862609863281,293.1499938964844,293.1499938964844,279.1499938964844,33520.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042047262191772,1.0,0.0,0.0,3.663649559020996,3.663673162460327,8.956145052252396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.6533203125,0.0,1529.7891845703125,1895.4371337890625,0.0,3442.74609375,0.9066138863563538,1.0,0.0,3.0,1.0,0.0
17859840,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8192267417907715,0.3721264600753784,0.3379367887973785,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9529476165771484,0.5813501477241516,0.5523192286491394,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9846867322921752,0.6446452736854553,0.451185405254364,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8519283533096313,0.4223908185958862,0.4030247926712036,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6987068057060242,0.2274278998374939,1.0411977767944336,284.9991149902344,284.95001220703125,299.214111328125,293.2471618652344,297.7035827636719,297.15643310546875,284.99810791015625,1.0,0.6332640647888184,0.3599804639816284,0.3599804639816284,1.0,1.0,-3.345212697982788,0.8874874114990234,2.4577252864837646,0.1363673657178878,0.9381760954856871,0.9381760954856871,0.0,185.6690216064453,190.0,57446.37890625,0.0,3194.210205078125,1.0,279.441650390625,283.1903381347656,296.2235717773437,299.8862609863281,293.1499938964844,293.1499938964844,279.1499938964844,33520.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042047262191772,1.0,0.0,0.0,3.663649559020996,3.663673162460327,8.956145052252396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.6533203125,0.0,1529.7891845703125,1895.4371337890625,0.0,3442.74609375,0.9066138863563538,1.0,0.0,3.0,1.0,0.0
