time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859900,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8173650503158569,0.3713090121746063,0.3375142514705658,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9503750205039978,0.5801591873168945,0.5515332221984863,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9832280278205872,0.6447343826293945,0.4515369236469269,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8501037359237671,0.4218228161334991,0.4027539491653442,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6971080303192139,0.227120354771614,1.0406935214996338,284.8720397949219,284.95001220703125,299.2054443359375,293.24468994140625,297.69873046875,297.1532287597656,284.87030029296875,1.0,0.6336857676506042,0.3599229454994201,0.3599229454994201,1.0,1.0,-3.343256950378418,0.8866860866546631,2.456570863723755,0.136081725358963,0.8488671183586121,0.8488671183586121,0.0,186.93849182128903,190.0,58260.07421875,0.0,3197.075927734375,1.0,279.1979675292969,283.0480651855469,296.27642822265625,300.09722900390625,293.1499938964844,293.1499938964844,279.1499938964844,38122.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103670120239258,1.0,0.0,0.0,3.621094942092896,3.6211190223693848,8.749295830057235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.689453125,0.0,1516.999755859375,1895.4371337890625,0.0,3500.009521484375,0.897964596748352,1.0,0.0,3.0,1.0,0.0
17859960,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8145683407783508,0.3703441619873047,0.3367272317409515,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9466469287872314,0.5788012146949768,0.5503485202789307,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9808063507080078,0.6446517109870911,0.4515301883220672,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8474096655845642,0.4211020469665527,0.4021747708320617,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6946737766265869,0.2266768217086792,1.03924298286438,284.9003601074219,284.95001220703125,299.1968994140625,293.2418518066406,297.6928100585937,297.1485900878906,284.9017333984375,1.0,0.6339831352233887,0.3598861992359161,0.3598861992359161,1.0,1.0,-3.338439464569092,0.8850299715995789,2.453409433364868,0.1355339437723159,0.8458535075187683,0.8458535075187683,0.0,188.6680145263672,193.0,57908.96484375,0.0,3196.165283203125,1.0,279.157958984375,283.0763854980469,296.26239013671875,300.0262145996094,293.1499938964844,293.1499938964844,279.45001220703125,39140.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121465086936952,1.0,0.0,0.0,3.5307321548461914,3.530755519866944,8.318074833368883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.07470703125,0.0,1427.21240234375,1895.4371337890625,0.0,3516.513427734375,0.8814274668693542,1.0,0.0,3.0,1.0,0.0
17860020,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8104826807975769,0.3694011569023132,0.3357893824577331,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9409940838813782,0.5770918130874634,0.5486396551132202,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9775210022926332,0.6458852887153625,0.4522328972816467,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8434970378875732,0.4203981161117553,0.4014602899551391,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6910094022750854,0.2261556088924408,1.0370503664016724,284.9952392578125,284.95001220703125,299.1800842285156,293.23516845703125,297.68585205078125,297.1456298828125,284.9942626953125,1.0,0.6347211003303528,0.3598127365112304,0.3598127365112304,1.0,1.0,-3.3325984477996826,0.8829473853111267,2.449651002883911,0.13465116918087,0.929531753063202,0.929531753063202,0.0,191.3946228027344,196.0,57120.94921875,0.0,3198.650146484375,1.0,279.4414978027344,283.1920166015625,296.2098083496094,299.8539428710937,293.1499938964844,293.1499938964844,279.1499938964844,33660.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033491611480712,1.0,0.0,0.0,3.640955686569214,3.640979290008545,8.845534580359526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.85546875,0.0,1505.66796875,1895.4371337890625,0.0,3434.783447265625,0.9016048908233644,1.0,0.0,3.0,1.0,0.0
17860080,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8104826807975769,0.3694011569023132,0.3357893824577331,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9409940838813782,0.5770918130874634,0.5486396551132202,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9775210022926332,0.6458852887153625,0.4522328972816467,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8434970378875732,0.4203981161117553,0.4014602899551391,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6910094022750854,0.2261556088924408,1.0370503664016724,284.9952392578125,284.95001220703125,299.1800842285156,293.23516845703125,297.68585205078125,297.1456298828125,284.9942626953125,1.0,0.6347211003303528,0.3598127365112304,0.3598127365112304,1.0,1.0,-3.3325984477996826,0.8829473853111267,2.449651002883911,0.13465116918087,0.929531753063202,0.929531753063202,0.0,191.3946228027344,196.0,57120.94921875,0.0,3198.650146484375,1.0,279.4414978027344,283.1920166015625,296.2098083496094,299.8539428710937,293.1499938964844,293.1499938964844,279.1499938964844,33660.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033491611480712,1.0,0.0,0.0,3.640955686569214,3.640979290008545,8.845534580359526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.85546875,0.0,1505.66796875,1895.4371337890625,0.0,3434.783447265625,0.9016048908233644,1.0,0.0,3.0,1.0,0.0
17860140,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8052166104316711,0.3674779236316681,0.3344433307647705,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.934015929698944,0.5743833184242249,0.5465072393417358,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9730767607688904,0.645920991897583,0.4525904953479767,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8387218713760376,0.4189429879188537,0.4004443883895874,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6864878535270691,0.2251631319522857,1.0339696407318115,284.90191650390625,284.95001220703125,299.1636657714844,293.2272033691406,297.6748046875,297.1371154785156,284.902587890625,1.0,0.6353873014450073,0.3597392737865448,0.3597392737865448,1.0,1.0,-3.323927402496338,0.8799499869346619,2.4439775943756104,0.1336797475814819,0.8399513959884644,0.8399513959884644,0.0,194.747314453125,199.0,57514.65625,0.0,3198.348876953125,1.0,279.15850830078125,283.08331298828125,296.2454528808594,299.985107421875,293.1499938964844,293.1499938964844,279.45001220703125,39107.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108963012695312,1.0,0.0,0.0,3.501887559890747,3.501910924911499,8.182720421245904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.55859375,0.0,1396.8492431640625,1895.4371337890625,0.0,3504.919921875,0.8750911951065063,1.0,0.0,3.0,1.0,0.0
17860200,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8052166104316711,0.3674779236316681,0.3344433307647705,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.934015929698944,0.5743833184242249,0.5465072393417358,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9730767607688904,0.645920991897583,0.4525904953479767,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8387218713760376,0.4189429879188537,0.4004443883895874,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6864878535270691,0.2251631319522857,1.0339696407318115,284.90191650390625,284.95001220703125,299.1636657714844,293.2272033691406,297.6748046875,297.1371154785156,284.902587890625,1.0,0.6353873014450073,0.3597392737865448,0.3597392737865448,1.0,1.0,-3.323927402496338,0.8799499869346619,2.4439775943756104,0.1336797475814819,0.8399513959884644,0.8399513959884644,0.0,194.747314453125,199.0,57514.65625,0.0,3198.348876953125,1.0,279.15850830078125,283.08331298828125,296.2454528808594,299.985107421875,293.1499938964844,293.1499938964844,279.45001220703125,39107.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108963012695312,1.0,0.0,0.0,3.501887559890747,3.501910924911499,8.182720421245904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.55859375,0.0,1396.8492431640625,1895.4371337890625,0.0,3504.919921875,0.8750911951065063,1.0,0.0,3.0,1.0,0.0
17860260,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8025897741317749,0.3668783903121948,0.3337599337100982,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9305627942085266,0.5733702182769775,0.5454000234603882,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.970897138118744,0.6465079188346863,0.452815294265747,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8363891243934631,0.4184612333774566,0.3998933732509613,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6842131018638611,0.2247626334428787,1.032097339630127,285.01043701171875,284.95001220703125,299.1552734375,293.2225952148437,297.6710510253906,297.1351928710937,285.0106811523437,1.0,0.6356653571128845,0.3597573935985565,0.3597573935985565,1.0,1.0,-3.319124221801758,0.8784605264663696,2.440663576126098,0.1331811845302581,0.9151617288589478,0.9151617288589478,0.0,196.3857421875,199.0,56659.44921875,0.0,3196.945556640625,1.0,279.40167236328125,283.20849609375,296.1860046386719,299.7682800292969,293.1499938964844,293.1499938964844,279.45001220703125,34133.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904178500175476,1.0,0.0,0.0,3.553253173828125,3.55327582359314,8.424528346040461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.43359375,0.0,1414.577880859375,1895.4371337890625,0.0,3442.501953125,0.8838914632797241,1.0,0.0,3.0,1.0,0.0
17860320,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8008416891098022,0.3664024770259857,0.333404541015625,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9281646013259888,0.5725261569023132,0.544677734375,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.96958726644516,0.6471863389015198,0.4533316791057586,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8348200917243958,0.4180997312068939,0.3996104300022125,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6826491951942444,0.2244493663311004,1.0309325456619265,284.99298095703125,284.95001220703125,299.1475830078125,293.2180480957031,297.66851806640625,297.13458251953125,284.99200439453125,1.0,0.636020839214325,0.359774112701416,0.359774112701416,1.0,1.0,-3.316707134246826,0.8777381777763367,2.4389688968658447,0.1329685896635055,0.9203041195869446,0.9203041195869446,0.0,197.6037139892578,202.0,56700.97265625,0.0,3198.46484375,1.0,279.4412536621094,283.1961975097656,296.19140625,299.8101501464844,293.1499938964844,293.1499938964844,279.1499938964844,33716.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018666744232178,1.0,0.0,0.0,3.609841346740722,3.609864473342896,8.694998427927203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.34765625,0.0,1472.0484619140625,1895.4371337890625,0.0,3420.978515625,0.8946428298950195,1.0,0.0,3.0,1.0,0.0
17860380,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.795555591583252,0.3643816411495209,0.3319621682167053,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9212902784347534,0.5697059631347656,0.5424307584762573,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9650548100471495,0.647270679473877,0.45371875166893,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8302094340324402,0.416537880897522,0.3984866738319397,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6781343221664429,0.2233004570007324,1.0271172523498535,284.90362548828125,284.95001220703125,299.1318054199219,293.207763671875,297.657958984375,297.12628173828125,284.90411376953125,1.0,0.6365605592727661,0.3598089814186096,0.3598089814186096,1.0,1.0,-3.306804656982422,0.8746674656867981,2.432137250900269,0.1321851760149002,0.8334881067276001,0.8334881067276001,0.0,200.996810913086,205.0,57042.31640625,0.0,3195.629638671875,1.0,279.1587829589844,283.0916442871094,296.2250671386719,299.9359130859375,293.1499938964844,293.1499938964844,279.45001220703125,39124.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092347621917723,1.0,0.0,0.0,3.466308355331421,3.466331243515014,8.017291861506237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.81787109375,0.0,1360.4478759765625,1895.4371337890625,0.0,3489.500732421875,0.8672769069671631,1.0,0.0,3.0,1.0,0.0
17860440,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.795555591583252,0.3643816411495209,0.3319621682167053,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9212902784347534,0.5697059631347656,0.5424307584762573,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9650548100471495,0.647270679473877,0.45371875166893,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8302094340324402,0.416537880897522,0.3984866738319397,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6781343221664429,0.2233004570007324,1.0271172523498535,284.90362548828125,284.95001220703125,299.1318054199219,293.207763671875,297.657958984375,297.12628173828125,284.90411376953125,1.0,0.6365605592727661,0.3598089814186096,0.3598089814186096,1.0,1.0,-3.306804656982422,0.8746674656867981,2.432137250900269,0.1321851760149002,0.8334881067276001,0.8334881067276001,0.0,200.996810913086,205.0,57042.31640625,0.0,3195.629638671875,1.0,279.1587829589844,283.0916442871094,296.2250671386719,299.9359130859375,293.1499938964844,293.1499938964844,279.45001220703125,39124.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092347621917723,1.0,0.0,0.0,3.466308355331421,3.466331243515014,8.017291861506237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.81787109375,0.0,1360.4478759765625,1895.4371337890625,0.0,3489.500732421875,0.8672769069671631,1.0,0.0,3.0,1.0,0.0
17860500,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7930765151977539,0.3637433648109436,0.3312564492225647,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9180805683135986,0.5686628222465515,0.541308581829071,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.96293443441391,0.6478375792503357,0.4539435505867004,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8280397653579712,0.4160146713256836,0.3979052901268005,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6759661436080933,0.2228389233350753,1.0249861478805542,285.0090637207031,284.95001220703125,299.1239929199219,293.2022399902344,297.6546325683594,297.124755859375,285.0098571777344,1.0,0.6367645859718323,0.3598264157772064,0.3598264157772064,1.0,1.0,-3.301609516143799,0.8730589151382446,2.4285504817962646,0.1316574811935424,0.9059596657752992,0.9059596657752992,0.0,202.5831451416016,205.0,56191.1171875,0.0,3193.057373046875,1.0,279.3972473144531,283.2139892578125,296.1656188964844,299.718017578125,293.1499938964844,293.1499938964844,279.45001220703125,34273.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902676522731781,1.0,0.0,0.0,3.5138139724731445,3.51383638381958,8.238551458816801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.447265625,0.0,1374.4300537109375,1895.4371337890625,0.0,3428.5205078125,0.8753871321678162,1.0,0.0,3.0,1.0,0.0
17860560,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7912537455558777,0.3631907999515533,0.3308266699314117,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.915648341178894,0.5677196383476257,0.5404869914054871,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9615272879600524,0.6485210061073303,0.4544686377048492,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8264225721359253,0.4155824482440948,0.3975517749786377,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6743154525756836,0.2224428802728653,1.0234371423721311,284.9909362792969,284.95001220703125,299.1162414550781,293.1964416503906,297.65234375,297.12451171875,284.98944091796875,1.0,0.6370664238929749,0.3598660230636596,0.3598660230636596,1.0,1.0,-3.298446655273437,0.8721605539321899,2.426285982131958,0.1314276754856109,0.9109388589859008,0.9109388589859008,0.0,203.87130737304688,208.0,56233.84765625,0.0,3193.305419921875,1.0,279.4416809082031,283.2006530761719,296.1684265136719,299.7586975097656,293.1499938964844,293.1499938964844,279.1499938964844,33649.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000512361526489,1.0,0.0,0.0,3.5769267082214355,3.5769498348236084,8.537159601473832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.986328125,0.0,1436.145751953125,1895.4371337890625,0.0,3404.061767578125,0.8869661688804626,1.0,0.0,3.0,1.0,0.0
17860620,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7861406207084656,0.3610816895961761,0.3293014764785766,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9092690348625184,0.5647973418235779,0.5381399989128113,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.956982672214508,0.648557186126709,0.454821228981018,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8219747543334961,0.4139302372932434,0.3963395059108734,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.669927179813385,0.221176341176033,1.019076228141785,284.90484619140625,284.95001220703125,299.10089111328125,293.1841125488281,297.6422424316406,297.1166381835937,284.9052429199219,1.0,0.6374803781509399,0.3599452376365661,0.3599452376365661,1.0,1.0,-3.287520408630371,0.8688891530036926,2.4186313152313232,0.1306638419628143,0.8264466524124146,0.8264466524124146,0.0,207.249740600586,211.0,56520.45703125,0.0,3188.118896484375,1.0,279.1590576171875,283.10009765625,296.20086669921875,299.8799743652344,293.1499938964844,293.1499938964844,279.45001220703125,39145.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073511958122252,1.0,0.0,0.0,3.427595376968384,3.42761778831482,7.839211662030721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.599609375,0.0,1321.6268310546875,1895.4371337890625,0.0,3472.005615234375,0.8587276339530945,1.0,0.0,3.0,1.0,0.0
17860680,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7861406207084656,0.3610816895961761,0.3293014764785766,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9092690348625184,0.5647973418235779,0.5381399989128113,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.956982672214508,0.648557186126709,0.454821228981018,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8219747543334961,0.4139302372932434,0.3963395059108734,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.669927179813385,0.221176341176033,1.019076228141785,284.90484619140625,284.95001220703125,299.10089111328125,293.1841125488281,297.6422424316406,297.1166381835937,284.9052429199219,1.0,0.6374803781509399,0.3599452376365661,0.3599452376365661,1.0,1.0,-3.287520408630371,0.8688891530036926,2.4186313152313232,0.1306638419628143,0.8264466524124146,0.8264466524124146,0.0,207.249740600586,211.0,56520.45703125,0.0,3188.118896484375,1.0,279.1590576171875,283.10009765625,296.20086669921875,299.8799743652344,293.1499938964844,293.1499938964844,279.45001220703125,39145.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073511958122252,1.0,0.0,0.0,3.427595376968384,3.42761778831482,7.839211662030721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.599609375,0.0,1321.6268310546875,1895.4371337890625,0.0,3472.005615234375,0.8587276339530945,1.0,0.0,3.0,1.0,0.0
17860740,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7819705009460449,0.3597788512706756,0.3280831575393677,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9041720032691956,0.5626856088638306,0.5360969305038452,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9534547328948976,0.6497130393981934,0.4555295407772064,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8182681798934937,0.4128723442554474,0.3953212797641754,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6662049293518066,0.2202011346817016,1.014899969100952,284.9884948730469,284.95001220703125,299.0857238769531,293.1708679199219,297.6372985839844,297.1156005859375,284.987548828125,1.0,0.6378684639930725,0.360024482011795,0.360024482011795,1.0,1.0,-3.278197288513184,0.8661381006240845,2.4120590686798096,0.1298801451921463,0.9008433222770692,0.9008433222770692,0.0,210.1154022216797,214.0,55709.12890625,0.0,3183.6162109375,1.0,279.4406433105469,283.2061767578125,296.14312744140625,299.7013854980469,293.1499938964844,293.1499938964844,279.75,33785.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981212973594666,1.0,0.0,0.0,3.5366368293762207,3.536659479141236,8.345920150532038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.49267578125,0.0,1394.6087646484375,1895.4371337890625,0.0,3386.065673828125,0.8782023787498474,1.0,0.0,3.0,1.0,0.0
17860800,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7819705009460449,0.3597788512706756,0.3280831575393677,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9041720032691956,0.5626856088638306,0.5360969305038452,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9534547328948976,0.6497130393981934,0.4555295407772064,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8182681798934937,0.4128723442554474,0.3953212797641754,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6662049293518066,0.2202011346817016,1.014899969100952,284.9884948730469,284.95001220703125,299.0857238769531,293.1708679199219,297.6372985839844,297.1156005859375,284.987548828125,1.0,0.6378684639930725,0.360024482011795,0.360024482011795,1.0,1.0,-3.278197288513184,0.8661381006240845,2.4120590686798096,0.1298801451921463,0.9008433222770692,0.9008433222770692,0.0,210.1154022216797,214.0,55709.12890625,0.0,3183.6162109375,1.0,279.4406433105469,283.2061767578125,296.14312744140625,299.7013854980469,293.1499938964844,293.1499938964844,279.75,33785.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981212973594666,1.0,0.0,0.0,3.5366368293762207,3.536659479141236,8.345920150532038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.49267578125,0.0,1394.6087646484375,1895.4371337890625,0.0,3386.065673828125,0.8782023787498474,1.0,0.0,3.0,1.0,0.0
17860860,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7784709334373474,0.3586429059505462,0.3271669447422027,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8999741077423096,0.5607900023460388,0.5344152450561523,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.950638234615326,0.6510966420173645,0.4565582275390625,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8151191473007202,0.4120193123817444,0.394610047340393,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6630769371986389,0.219373270869255,1.0116446018218994,285.0450134277344,284.95001220703125,299.0706787109375,293.1567687988281,297.6344909667969,297.1172180175781,285.0421447753906,1.0,0.6384660601615906,0.3601436018943786,0.3601436018943786,1.0,1.0,-3.2715392112731934,0.8643506169319153,2.407188653945923,0.12952920794487,1.0,1.0,0.0,212.75469970703125,217.0,55171.3515625,0.0,3183.710693359375,1.0,279.7413635253906,283.2852783203125,296.1356506347656,299.6445617675781,293.1499938964844,293.1499938964844,279.45001220703125,31312.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912175297737122,1.0,0.0,0.0,3.725182056427002,3.725205898284912,9.259516104975772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.6474609375,0.0,1582.6358642578125,1895.4371337890625,0.0,3321.591796875,0.9187315106391908,1.0,0.0,3.0,1.0,0.0
17860920,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7784709334373474,0.3586429059505462,0.3271669447422027,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8999741077423096,0.5607900023460388,0.5344152450561523,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.950638234615326,0.6510966420173645,0.4565582275390625,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8151191473007202,0.4120193123817444,0.394610047340393,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6630769371986389,0.219373270869255,1.0116446018218994,285.0450134277344,284.95001220703125,299.0706787109375,293.1567687988281,297.6344909667969,297.1172180175781,285.0421447753906,1.0,0.6384660601615906,0.3601436018943786,0.3601436018943786,1.0,1.0,-3.2715392112731934,0.8643506169319153,2.407188653945923,0.12952920794487,1.0,1.0,0.0,212.75469970703125,217.0,55171.3515625,0.0,3183.710693359375,1.0,279.7413635253906,283.2852783203125,296.1356506347656,299.6445617675781,293.1499938964844,293.1499938964844,279.45001220703125,31312.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912175297737122,1.0,0.0,0.0,3.725182056427002,3.725205898284912,9.259516104975772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.6474609375,0.0,1582.6358642578125,1895.4371337890625,0.0,3321.591796875,0.9187315106391908,1.0,0.0,3.0,1.0,0.0
17860980,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7731563448905945,0.3560667932033539,0.3253670334815979,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.893928050994873,0.5573912858963013,0.5317858457565308,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9455376863479614,0.6505548357963562,0.4566538035869598,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.810319185256958,0.4100116789340973,0.3932019174098968,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6586049199104309,0.2178453505039215,1.0065743923187256,284.88189697265625,284.95001220703125,299.0556945800781,293.1419372558594,297.6225280761719,297.106689453125,284.8829345703125,1.0,0.6387985348701477,0.3602627217769623,0.3602627217769623,1.0,1.0,-3.2585506439208984,0.8605228066444397,2.3980276584625244,0.128723606467247,0.8748038411140442,0.8748038411140442,0.0,216.460205078125,220.0,55916.8984375,0.0,3175.826416015625,1.0,279.4576416015625,283.1114807128906,296.17779541015625,299.8177490234375,293.1499938964844,293.1499938964844,279.75,38172.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028406739234924,1.0,0.0,0.0,3.656130790710449,3.6561553478240967,8.919422498365748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.00830078125,0.0,1556.2823486328125,1895.4371337890625,0.0,3430.04931640625,0.9081085324287416,1.0,0.0,3.0,1.0,0.0
17861040,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7731563448905945,0.3560667932033539,0.3253670334815979,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.893928050994873,0.5573912858963013,0.5317858457565308,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9455376863479614,0.6505548357963562,0.4566538035869598,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.810319185256958,0.4100116789340973,0.3932019174098968,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6586049199104309,0.2178453505039215,1.0065743923187256,284.88189697265625,284.95001220703125,299.0556945800781,293.1419372558594,297.6225280761719,297.106689453125,284.8829345703125,1.0,0.6387985348701477,0.3602627217769623,0.3602627217769623,1.0,1.0,-3.2585506439208984,0.8605228066444397,2.3980276584625244,0.128723606467247,0.8748038411140442,0.8748038411140442,0.0,216.460205078125,220.0,55916.8984375,0.0,3175.826416015625,1.0,279.4576416015625,283.1114807128906,296.17779541015625,299.8177490234375,293.1499938964844,293.1499938964844,279.75,38172.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028406739234924,1.0,0.0,0.0,3.656130790710449,3.6561553478240967,8.919422498365748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.00830078125,0.0,1556.2823486328125,1895.4371337890625,0.0,3430.04931640625,0.9081085324287416,1.0,0.0,3.0,1.0,0.0
17861100,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.770499050617218,0.3551577031612396,0.3243820071220398,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8908980488777161,0.5560475587844849,0.5303466320037842,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.942965567111969,0.6508311629295349,0.4566366374492645,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8078246116638184,0.4092428386211395,0.3923695087432861,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6563026309013367,0.2171597182750702,1.0034408569335938,284.9999084472656,284.95001220703125,299.0482177734375,293.1342468261719,297.6187744140625,297.1044616699219,285.00201416015625,1.0,0.638811469078064,0.3603222966194153,0.3603222966194153,1.0,1.0,-3.2508394718170166,0.8582236170768738,2.392615795135498,0.1280564665794372,0.9503169059753418,0.9503169059753418,0.0,218.25259399414065,220.0,54908.73046875,0.0,3168.91015625,1.0,279.7017822265625,283.2484436035156,296.1089782714844,299.5865478515625,293.1499938964844,293.1499938964844,279.75,34360.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897057831287384,1.0,0.0,0.0,3.692558765411377,3.692582845687866,9.098046120925574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.70947265625,0.0,1568.625732421875,1895.4371337890625,0.0,3376.143798828125,0.9151948690414428,1.0,0.0,3.0,1.0,0.0
17861160,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7686546444892883,0.3544506728649139,0.3237711787223816,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8886971473693848,0.5549209713935852,0.5293074250221252,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9413831233978271,0.6513630747795105,0.457017183303833,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8060232400894165,0.4086538255214691,0.3918352723121643,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6546062231063843,0.2165872752666473,1.001028060913086,284.9906311035156,284.95001220703125,299.0407409667969,293.1264038085937,297.6168518066406,297.1045837402344,284.989013671875,1.0,0.638923168182373,0.3604126274585724,0.3604126274585724,1.0,1.0,-3.2457661628723145,0.8568535447120667,2.388912439346313,0.1277618408203125,0.9601207971572876,0.9601207971572876,0.0,219.60818481445312,223.0,54903.55078125,0.0,3165.3447265625,1.0,279.7431945800781,283.2417907714844,296.1041564941406,299.6158142089844,293.1499938964844,293.1499938964844,279.45001220703125,33674.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947190642356873,1.0,0.0,0.0,3.75261664390564,3.752641201019287,9.396404720973806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.7333984375,0.0,1632.4697265625,1895.4371337890625,0.0,3354.310546875,0.926521897315979,1.0,0.0,3.0,1.0,0.0
17861220,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7638929486274719,0.3519955277442932,0.3219687342643738,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8832008242607117,0.5515977144241333,0.5266180038452148,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9367777109146118,0.6509988307952881,0.4571329355239868,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8013814091682434,0.4066665172576904,0.3903338313102722,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6504729986190796,0.2149673998355865,0.9951518774032592,284.8822326660156,284.95001220703125,299.0257873535156,293.1102294921875,297.6063232421875,297.09588623046875,284.8842468261719,1.0,0.6389768123626709,0.3605932891368866,0.3605932891368866,1.0,1.0,-3.2316415309906006,0.8528321385383606,2.3788094520568848,0.1269660890102386,0.8511545658111572,0.8511545658111572,0.0,222.9952087402344,226.0,55219.578125,0.0,3153.296630859375,1.0,279.45709228515625,283.1226806640625,296.1307983398437,299.7305908203125,293.1499938964844,293.1499938964844,279.75,39902.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027865529060364,1.0,0.0,0.0,3.5975470542907715,3.5975711345672607,8.635873314233322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.38720703125,0.0,1504.3682861328125,1895.4371337890625,0.0,3429.545166015625,0.8967658877372742,1.0,0.0,3.0,1.0,0.0
17861280,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7638929486274719,0.3519955277442932,0.3219687342643738,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8832008242607117,0.5515977144241333,0.5266180038452148,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9367777109146118,0.6509988307952881,0.4571329355239868,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8013814091682434,0.4066665172576904,0.3903338313102722,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6504729986190796,0.2149673998355865,0.9951518774032592,284.8822326660156,284.95001220703125,299.0257873535156,293.1102294921875,297.6063232421875,297.09588623046875,284.8842468261719,1.0,0.6389768123626709,0.3605932891368866,0.3605932891368866,1.0,1.0,-3.2316415309906006,0.8528321385383606,2.3788094520568848,0.1269660890102386,0.8511545658111572,0.8511545658111572,0.0,222.9952087402344,226.0,55219.578125,0.0,3153.296630859375,1.0,279.45709228515625,283.1226806640625,296.1307983398437,299.7305908203125,293.1499938964844,293.1499938964844,279.75,39902.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027865529060364,1.0,0.0,0.0,3.5975470542907715,3.5975711345672607,8.635873314233322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.38720703125,0.0,1504.3682861328125,1895.4371337890625,0.0,3429.545166015625,0.8967658877372742,1.0,0.0,3.0,1.0,0.0
17861340,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7600709795951843,0.3505013585090637,0.3205165266990661,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8786696791648865,0.5492472052574158,0.52428138256073,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9333271384239196,0.6519553065299988,0.457644373178482,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7975695729255676,0.4054035544395447,0.3890679776668548,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6469895839691162,0.213716059923172,0.9895849227905272,284.991943359375,284.95001220703125,299.0107727050781,293.093505859375,297.6025390625,297.09625244140625,284.990966796875,1.0,0.6390178799629211,0.3607739806175232,0.3607739806175232,1.0,1.0,-3.219476222991944,0.8494459986686707,2.370030403137207,0.1261588186025619,0.9385488629341124,0.9385488629341124,0.0,225.8048858642578,229.0,54231.4296875,0.0,3142.390380859375,1.0,279.741943359375,283.25299072265625,296.0623779296875,299.5299987792969,293.1499938964844,293.1499938964844,279.45001220703125,34003.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926184177398682,1.0,0.0,0.0,3.692392349243164,3.692416429519653,9.097225870391412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.802734375,0.0,1565.7362060546875,1895.4371337890625,0.0,3334.68603515625,0.9134196639060974,1.0,0.0,3.0,1.0,0.0
17861400,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7600709795951843,0.3505013585090637,0.3205165266990661,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8786696791648865,0.5492472052574158,0.52428138256073,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9333271384239196,0.6519553065299988,0.457644373178482,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7975695729255676,0.4054035544395447,0.3890679776668548,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6469895839691162,0.213716059923172,0.9895849227905272,284.991943359375,284.95001220703125,299.0107727050781,293.093505859375,297.6025390625,297.09625244140625,284.990966796875,1.0,0.6390178799629211,0.3607739806175232,0.3607739806175232,1.0,1.0,-3.219476222991944,0.8494459986686707,2.370030403137207,0.1261588186025619,0.9385488629341124,0.9385488629341124,0.0,225.8048858642578,229.0,54231.4296875,0.0,3142.390380859375,1.0,279.741943359375,283.25299072265625,296.0623779296875,299.5299987792969,293.1499938964844,293.1499938964844,279.45001220703125,34003.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926184177398682,1.0,0.0,0.0,3.692392349243164,3.692416429519653,9.097225870391412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.802734375,0.0,1565.7362060546875,1895.4371337890625,0.0,3334.68603515625,0.9134196639060974,1.0,0.0,3.0,1.0,0.0
17861460,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7576965689659119,0.3490813970565796,0.3196001350879669,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8758692145347595,0.5473154783248901,0.5228488445281982,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9310897588729858,0.651769757270813,0.4578728377819061,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7952119708061218,0.4042712748050689,0.3883099257946014,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6448920369148254,0.2127739042043686,0.9863619804382324,284.86138916015625,284.95001220703125,299.001708984375,293.0832214355469,297.5971069335937,297.0921630859375,284.8632507324219,1.0,0.6390848755836487,0.360926866531372,0.360926866531372,1.0,1.0,-3.2121474742889404,0.8475162982940674,2.364631175994873,0.1259368658065796,0.8389289975166321,0.8389289975166321,0.0,227.6233825683593,229.0,54817.38671875,0.0,3136.519775390625,1.0,279.4823303222656,283.1117553710937,296.1128234863281,299.7158203125,293.1499938964844,293.1499938964844,279.45001220703125,39839.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992564082145691,1.0,0.0,0.0,3.6070735454559326,3.607097864151001,8.681670919941098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.5380859375,0.0,1514.3203125,1895.4371337890625,0.0,3396.652099609375,0.8966149091720581,1.0,0.0,3.0,1.0,0.0
17861520,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7556942105293274,0.3480798900127411,0.3187388479709625,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8735716938972473,0.545958399772644,0.5216187834739685,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9290375113487244,0.6515863537788391,0.4577569961547851,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.793231725692749,0.4034480452537536,0.3875923454761505,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6431797742843628,0.2120848000049591,0.9836246371269226,284.8929443359375,284.95001220703125,298.99566650390625,293.0762939453125,297.5929260253906,297.0887145996094,284.8949279785156,1.0,0.6390302181243896,0.361028790473938,0.361028790473938,1.0,1.0,-3.2053401470184326,0.845615565776825,2.359724521636963,0.1255574971437454,0.8407189846038818,0.8407189846038818,0.0,229.08023071289065,232.0,54495.2421875,0.0,3129.815673828125,1.0,279.4575500488281,283.1427001953125,296.0931396484375,299.646484375,293.1499938964844,293.1499938964844,279.75,39906.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999232649803162,1.0,0.0,0.0,3.5319085121154785,3.5319321155548096,8.323618772010377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.70068359375,0.0,1433.998046875,1895.4371337890625,0.0,3402.869140625,0.8824346661567688,1.0,0.0,3.0,1.0,0.0
17861580,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7520565986633301,0.3465168178081512,0.3172537684440613,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8692337870597839,0.543533444404602,0.5192446708679199,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9256861209869384,0.6523944139480591,0.4581972658634186,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7895464897155762,0.4021308720111847,0.3863019943237304,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6398582458496094,0.2107748091220855,0.977872908115387,284.9932861328125,284.95001220703125,298.9804077148437,293.0586853027344,297.58941650390625,297.0894470214844,284.99224853515625,1.0,0.6390347480773926,0.3612836003303528,0.3612836003303528,1.0,1.0,-3.19275450706482,0.8422946333885193,2.350459814071656,0.124923475086689,0.9253354668617249,0.9253354668617249,0.0,231.8931427001953,235.0,53579.53125,0.0,3118.123779296875,1.0,279.741455078125,283.2634582519531,296.0267639160156,299.45294189453125,293.1499938964844,293.1499938964844,279.45001220703125,33859.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896493315696716,1.0,0.0,0.0,3.636776924133301,3.636800527572632,8.825242048260407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.212890625,0.0,1502.5474853515625,1895.4371337890625,0.0,3306.92822265625,0.9008047580718994,1.0,0.0,3.0,1.0,0.0
17861640,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7520565986633301,0.3465168178081512,0.3172537684440613,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8692337870597839,0.543533444404602,0.5192446708679199,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9256861209869384,0.6523944139480591,0.4581972658634186,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7895464897155762,0.4021308720111847,0.3863019943237304,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6398582458496094,0.2107748091220855,0.977872908115387,284.9932861328125,284.95001220703125,298.9804077148437,293.0586853027344,297.58941650390625,297.0894470214844,284.99224853515625,1.0,0.6390347480773926,0.3612836003303528,0.3612836003303528,1.0,1.0,-3.19275450706482,0.8422946333885193,2.350459814071656,0.124923475086689,0.9253354668617249,0.9253354668617249,0.0,231.8931427001953,235.0,53579.53125,0.0,3118.123779296875,1.0,279.741455078125,283.2634582519531,296.0267639160156,299.45294189453125,293.1499938964844,293.1499938964844,279.45001220703125,33859.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896493315696716,1.0,0.0,0.0,3.636776924133301,3.636800527572632,8.825242048260407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.212890625,0.0,1502.5474853515625,1895.4371337890625,0.0,3306.92822265625,0.9008047580718994,1.0,0.0,3.0,1.0,0.0
17861700,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7502110004425049,0.345333844423294,0.3164962530136108,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8670393228530884,0.5419197082519531,0.5180533528327942,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9239314198493958,0.652202844619751,0.4583732783794403,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7876821160316467,0.4011822342872619,0.385670006275177,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6382109522819519,0.2099727690219879,0.9751130938529968,284.8663635253906,284.95001220703125,298.97271728515625,293.0497436523437,297.5850524902344,297.0863342285156,284.8643798828125,1.0,0.6390739679336548,0.3614110052585602,0.3614110052585602,1.0,1.0,-3.1865506172180176,0.8406543135643005,2.345896482467652,0.1247246861457824,0.8344763517379761,0.8344763517379761,0.0,233.3829345703125,235.0,54256.1875,0.0,3112.932373046875,1.0,279.4986877441406,283.12310791015625,296.0769348144531,299.6502685546875,293.1499938964844,293.1499938964844,279.45001220703125,38768.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955317735671997,1.0,0.0,0.0,3.582049369812012,3.582073211669922,8.561629556425032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.40234375,0.0,1479.2071533203125,1895.4371337890625,0.0,3361.899169921875,0.8895501494407654,1.0,0.0,3.0,1.0,0.0
