time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861760,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7478299736976624,0.3440281450748443,0.3154056072235107,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8642962574958801,0.5401633381843567,0.5164960622787476,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9214553236961364,0.651860237121582,0.4581867456436157,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7852910757064819,0.4001045227050781,0.3847553730010986,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6361644864082336,0.2090705335140228,0.9715818762779236,284.897216796875,284.95001220703125,298.9649963378906,293.04071044921875,297.5796203613281,297.08172607421875,284.898681640625,1.0,0.638984203338623,0.3615637719631195,0.3615637719631195,1.0,1.0,-3.177799224853516,0.8382586240768433,2.339540481567383,0.12429741024971,0.8315999507904053,0.8315999507904053,0.0,235.20323181152344,238.0,53813.6875,0.0,3104.1083984375,1.0,279.45831298828125,283.1561279296875,296.0573425292969,299.5683898925781,293.1499938964844,293.1499938964844,279.75,39762.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969822525978088,1.0,0.0,0.0,3.476582288742065,3.4766054153442383,8.064887992986769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.98095703125,0.0,1375.4698486328125,1895.4371337890625,0.0,3375.4384765625,0.8700470328330994,1.0,0.0,3.0,1.0,0.0
17861820,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7443000674247742,0.3423644602298736,0.3138487637042999,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8600823283195496,0.5376205444335938,0.5140314698219299,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.918151080608368,0.6524607539176941,0.4585024118423462,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7816620469093323,0.3986870050430298,0.3833871781826019,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6329079866409302,0.2076683044433593,0.9654709100723268,284.99102783203125,284.95001220703125,298.9493408203125,293.0224914550781,297.5758361816406,297.0821533203125,284.98992919921875,1.0,0.6389155387878418,0.3618692755699157,0.3618692755699157,1.0,1.0,-3.16434383392334,0.8347861170768738,2.3295578956604004,0.1237040236592292,0.9120569825172424,0.9120569825172424,0.0,238.04904174804688,241.0,52925.921875,0.0,3090.861572265625,1.0,279.7410583496094,283.2709350585937,295.9905700683594,299.3762512207031,293.1499938964844,293.1499938964844,279.45001220703125,33822.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867366909980774,1.0,0.0,0.0,3.584449052810669,3.584472179412842,8.573104537390464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.6279296875,0.0,1445.4532470703125,1895.4371337890625,0.0,3279.6767578125,0.888954758644104,1.0,0.0,3.0,1.0,0.0
17861880,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7443000674247742,0.3423644602298736,0.3138487637042999,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8600823283195496,0.5376205444335938,0.5140314698219299,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.918151080608368,0.6524607539176941,0.4585024118423462,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7816620469093323,0.3986870050430298,0.3833871781826019,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6329079866409302,0.2076683044433593,0.9654709100723268,284.99102783203125,284.95001220703125,298.9493408203125,293.0224914550781,297.5758361816406,297.0821533203125,284.98992919921875,1.0,0.6389155387878418,0.3618692755699157,0.3618692755699157,1.0,1.0,-3.16434383392334,0.8347861170768738,2.3295578956604004,0.1237040236592292,0.9120569825172424,0.9120569825172424,0.0,238.04904174804688,241.0,52925.921875,0.0,3090.861572265625,1.0,279.7410583496094,283.2709350585937,295.9905700683594,299.3762512207031,293.1499938964844,293.1499938964844,279.45001220703125,33822.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867366909980774,1.0,0.0,0.0,3.584449052810669,3.584472179412842,8.573104537390464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.6279296875,0.0,1445.4532470703125,1895.4371337890625,0.0,3279.6767578125,0.888954758644104,1.0,0.0,3.0,1.0,0.0
17861940,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7402163743972778,0.3398138880729675,0.3119274079799652,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8553175926208496,0.5341690182685852,0.5111875534057617,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.914051115512848,0.6517539620399475,0.4583560526371002,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7775013446807861,0.3965826034545898,0.3817541897296905,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6292830109596252,0.2058839797973632,0.958788275718689,284.900634765625,284.95001220703125,298.93341064453125,293.0040588378906,297.5657653808594,297.0742492675781,284.9012756347656,1.0,0.6387795805931091,0.3621747493743896,0.3621747493743896,1.0,1.0,-3.1484479904174805,0.830504298210144,2.317943572998047,0.1230242997407913,0.8226621747016907,0.8226621747016907,0.0,241.3728179931641,244.0,53125.53125,0.0,3075.07763671875,1.0,279.4590148925781,283.1689453125,296.0199279785156,299.4877014160156,293.1499938964844,293.1499938964844,279.75,39583.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939879536628723,1.0,0.0,0.0,3.4220545291900635,3.422077178955078,7.813887918928231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.16064453125,0.0,1319.18212890625,1895.4371337890625,0.0,3347.481689453125,0.8579385280609131,1.0,0.0,3.0,1.0,0.0
17862000,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7402163743972778,0.3398138880729675,0.3119274079799652,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8553175926208496,0.5341690182685852,0.5111875534057617,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.914051115512848,0.6517539620399475,0.4583560526371002,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7775013446807861,0.3965826034545898,0.3817541897296905,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6292830109596252,0.2058839797973632,0.958788275718689,284.900634765625,284.95001220703125,298.93341064453125,293.0040588378906,297.5657653808594,297.0742492675781,284.9012756347656,1.0,0.6387795805931091,0.3621747493743896,0.3621747493743896,1.0,1.0,-3.1484479904174805,0.830504298210144,2.317943572998047,0.1230242997407913,0.8226621747016907,0.8226621747016907,0.0,241.3728179931641,244.0,53125.53125,0.0,3075.07763671875,1.0,279.4590148925781,283.1689453125,296.0199279785156,299.4877014160156,293.1499938964844,293.1499938964844,279.75,39583.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939879536628723,1.0,0.0,0.0,3.4220545291900635,3.422077178955078,7.813887918928231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.16064453125,0.0,1319.18212890625,1895.4371337890625,0.0,3347.481689453125,0.8579385280609131,1.0,0.0,3.0,1.0,0.0
17862060,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.736801028251648,0.3380608558654785,0.3103083670139313,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8512569069862366,0.5315174460411072,0.508639931678772,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.910881757736206,0.6521448493003845,0.4585459232330322,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.77396160364151,0.3950681388378143,0.3803095519542694,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.626055896282196,0.2043929547071457,0.9523209929466248,284.9881591796875,284.95001220703125,298.91717529296875,292.9855041503906,297.5616760253906,297.0743408203125,284.987060546875,1.0,0.6386290192604065,0.3625649213790893,0.3625649213790893,1.0,1.0,-3.134147882461548,0.8269700407981873,2.307177782058716,0.1225847601890564,0.8983635306358337,0.8983635306358337,0.0,244.2241973876953,247.0,52248.84765625,0.0,3060.226806640625,1.0,279.74041748046875,283.278564453125,295.9530334472656,299.296630859375,293.1499938964844,293.1499938964844,280.04998779296875,33828.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836691975593567,1.0,0.0,0.0,3.5300369262695312,3.530059337615967,8.314799515574123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.24853515625,0.0,1388.0380859375,1895.4371337890625,0.0,3250.956298828125,0.8767445087432861,1.0,0.0,3.0,1.0,0.0
17862120,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.736801028251648,0.3380608558654785,0.3103083670139313,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8512569069862366,0.5315174460411072,0.508639931678772,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.910881757736206,0.6521448493003845,0.4585459232330322,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.77396160364151,0.3950681388378143,0.3803095519542694,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.626055896282196,0.2043929547071457,0.9523209929466248,284.9881591796875,284.95001220703125,298.91717529296875,292.9855041503906,297.5616760253906,297.0743408203125,284.987060546875,1.0,0.6386290192604065,0.3625649213790893,0.3625649213790893,1.0,1.0,-3.134147882461548,0.8269700407981873,2.307177782058716,0.1225847601890564,0.8983635306358337,0.8983635306358337,0.0,244.2241973876953,247.0,52248.84765625,0.0,3060.226806640625,1.0,279.74041748046875,283.278564453125,295.9530334472656,299.296630859375,293.1499938964844,293.1499938964844,280.04998779296875,33828.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836691975593567,1.0,0.0,0.0,3.5300369262695312,3.530059337615967,8.314799515574123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.24853515625,0.0,1388.0380859375,1895.4371337890625,0.0,3250.956298828125,0.8767445087432861,1.0,0.0,3.0,1.0,0.0
17862180,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7339009642601013,0.3364943265914917,0.3090097904205322,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.847750186920166,0.52909916639328,0.5064711570739746,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9083600044250488,0.652702808380127,0.4590207934379577,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7709582448005676,0.393768161535263,0.3791837394237518,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6232411861419678,0.2030633389949798,0.9468358755111694,285.0484619140625,284.95001220703125,298.9006042480469,292.9668884277344,297.5591125488281,297.0765075683594,285.0455627441406,1.0,0.6386894583702087,0.3629550635814667,0.3629550635814667,1.0,1.0,-3.122600555419922,0.8243229389190674,2.2982776165008545,0.1225012391805648,1.0,1.0,0.0,246.8564910888672,235.0,51627.87890625,0.0,3050.04638671875,1.0,280.04119873046875,283.361328125,295.9407043457031,299.22967529296875,293.1499938964844,293.1499938964844,279.75,31244.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755956292152405,1.0,0.0,0.0,3.720917701721192,3.7209415435791016,9.238329425897972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.98046875,0.0,1577.2325439453125,1895.4371337890625,0.0,3175.2919921875,0.9177082180976868,1.0,0.0,3.0,1.0,0.0
17862240,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7339009642601013,0.3364943265914917,0.3090097904205322,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.847750186920166,0.52909916639328,0.5064711570739746,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9083600044250488,0.652702808380127,0.4590207934379577,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7709582448005676,0.393768161535263,0.3791837394237518,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6232411861419678,0.2030633389949798,0.9468358755111694,285.0484619140625,284.95001220703125,298.9006042480469,292.9668884277344,297.5591125488281,297.0765075683594,285.0455627441406,1.0,0.6386894583702087,0.3629550635814667,0.3629550635814667,1.0,1.0,-3.122600555419922,0.8243229389190674,2.2982776165008545,0.1225012391805648,1.0,1.0,0.0,246.8564910888672,235.0,51627.87890625,0.0,3050.04638671875,1.0,280.04119873046875,283.361328125,295.9407043457031,299.22967529296875,293.1499938964844,293.1499938964844,279.75,31244.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755956292152405,1.0,0.0,0.0,3.720917701721192,3.7209415435791016,9.238329425897972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.98046875,0.0,1577.2325439453125,1895.4371337890625,0.0,3175.2919921875,0.9177082180976868,1.0,0.0,3.0,1.0,0.0
17862300,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7336589097976685,0.3351597487926483,0.3080685436725616,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8475425839424133,0.5273206233978271,0.5050820708274841,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9089598655700684,0.6521621942520142,0.4589392840862274,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7709190845489502,0.392686665058136,0.3783758878707886,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6228988170623779,0.2021665126085281,0.9433188438415528,284.8851623535156,284.95001220703125,298.89215087890625,292.95758056640625,297.5537109375,297.0722045898437,284.8780517578125,1.0,0.6368734240531921,0.3631501495838165,0.3631501495838165,1.0,1.0,-3.1145119667053223,0.8222354054450989,2.292276382446289,0.1223532706499099,0.9015451073646544,0.9015451073646544,0.0,245.8076171875,235.0,52644.58984375,0.0,3027.557861328125,1.0,279.7959899902344,283.1806030273437,296.00177001953125,299.46148681640625,293.1499938964844,293.1499938964844,279.75,35173.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838046193122864,1.0,0.0,0.0,3.7321603298187256,3.732184886932373,9.294239475821088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.3115234375,0.0,1620.1865234375,1895.4371337890625,0.0,3252.224609375,0.9210650324821472,1.0,0.0,3.0,1.0,0.0
17862360,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7335749864578247,0.3335649371147156,0.3066394031047821,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8476617932319641,0.5252394676208496,0.503146231174469,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9099474549293518,0.6512676477432251,0.4583295583724975,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7711713314056396,0.3913454115390777,0.3771264851093292,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6227314472198486,0.2010930627584457,0.9384928345680236,284.8741149902344,284.95001220703125,298.88360595703125,292.9482727050781,297.5460510253906,297.0650329589844,284.8755798339844,1.0,0.6342266201972961,0.3633517622947693,0.3633517622947693,1.0,1.0,-3.102434158325196,0.8188655376434326,2.2835686206817627,0.1217574253678321,0.8680541515350342,0.8680541515350342,0.0,243.7638702392578,223.0,52251.78515625,0.0,2991.648193359375,1.0,279.7571105957031,283.1801452636719,295.9853210449219,299.3983764648437,293.1499938964844,293.1499938964844,280.04998779296875,38562.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875390291213989,1.0,0.0,0.0,3.645803928375244,3.645828247070313,8.869107546161104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.4140625,0.0,1547.6556396484375,1895.4371337890625,0.0,3287.185546875,0.9058156609535216,1.0,0.0,3.0,1.0,0.0
17862420,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7360599040985107,0.3316068053245544,0.3043446838855743,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8508879542350769,0.522297739982605,0.4998164176940918,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9158660173416138,0.6511810421943665,0.4577723145484924,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7744867205619812,0.3895796835422516,0.374965101480484,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6243971586227417,0.1994315683841705,0.929171085357666,284.9861145019531,284.95001220703125,298.8662109375,292.92974853515625,297.5400085449219,297.06317138671875,284.9847717285156,1.0,0.6275448203086853,0.3637549877166748,0.3637549877166748,1.0,1.0,-3.081188917160034,0.8130730390548706,2.268115997314453,0.1206337288022041,0.95237135887146,0.95237135887146,0.0,236.3438873291016,211.0,51133.875,0.0,2908.974365234375,1.0,280.0422668457031,283.31475830078125,295.9033508300781,299.1824951171875,293.1499938964844,293.1499938964844,279.75,33865.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782962560653687,1.0,0.0,0.0,3.735764503479004,3.7357890605926514,9.31219915401016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.02978515625,0.0,1614.3516845703125,1895.4371337890625,0.0,3200.61181640625,0.9229961633682252,1.0,0.0,3.0,1.0,0.0
17862480,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7360599040985107,0.3316068053245544,0.3043446838855743,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8508879542350769,0.522297739982605,0.4998164176940918,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9158660173416138,0.6511810421943665,0.4577723145484924,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7744867205619812,0.3895796835422516,0.374965101480484,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6243971586227417,0.1994315683841705,0.929171085357666,284.9861145019531,284.95001220703125,298.8662109375,292.92974853515625,297.5400085449219,297.06317138671875,284.9847717285156,1.0,0.6275448203086853,0.3637549877166748,0.3637549877166748,1.0,1.0,-3.081188917160034,0.8130730390548706,2.268115997314453,0.1206337288022041,0.95237135887146,0.95237135887146,0.0,236.3438873291016,211.0,51133.875,0.0,2908.974365234375,1.0,280.0422668457031,283.31475830078125,295.9033508300781,299.1824951171875,293.1499938964844,293.1499938964844,279.75,33865.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782962560653687,1.0,0.0,0.0,3.735764503479004,3.7357890605926514,9.31219915401016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.02978515625,0.0,1614.3516845703125,1895.4371337890625,0.0,3200.61181640625,0.9229961633682252,1.0,0.0,3.0,1.0,0.0
17862540,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7397584915161133,0.3289340734481811,0.3018566966056824,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8556576371192932,0.5186086893081665,0.4962701201438904,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9238401055336,0.6499185562133789,0.4569071531295776,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7792731523513794,0.3872613906860351,0.3726474642753601,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6271213889122009,0.1975057274103164,0.9195021390914916,284.8763427734375,284.95001220703125,298.8482971191406,292.911376953125,297.52880859375,297.0546569824219,284.8786926269531,1.0,0.6196554899215698,0.3641582131385803,0.3641582131385803,1.0,1.0,-3.0584917068481445,0.80677729845047,2.25171446800232,0.1195100769400596,0.8387159705162048,0.8387159705162048,0.0,227.15122985839844,199.0,51271.56640625,0.0,2815.16162109375,1.0,279.7572631835937,283.1990051269531,295.9292297363281,299.2843933105469,293.1499938964844,293.1499938964844,280.04998779296875,40571.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859568238258362,1.0,0.0,0.0,3.5569212436676025,3.556945323944092,8.441931527158886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.4306640625,0.0,1465.390380859375,1895.4371337890625,0.0,3272.37646484375,0.8883363008499146,1.0,0.0,3.0,1.0,0.0
17862600,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7397584915161133,0.3289340734481811,0.3018566966056824,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8556576371192932,0.5186086893081665,0.4962701201438904,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9238401055336,0.6499185562133789,0.4569071531295776,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7792731523513794,0.3872613906860351,0.3726474642753601,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6271213889122009,0.1975057274103164,0.9195021390914916,284.8763427734375,284.95001220703125,298.8482971191406,292.911376953125,297.52880859375,297.0546569824219,284.8786926269531,1.0,0.6196554899215698,0.3641582131385803,0.3641582131385803,1.0,1.0,-3.0584917068481445,0.80677729845047,2.25171446800232,0.1195100769400596,0.8387159705162048,0.8387159705162048,0.0,227.15122985839844,199.0,51271.56640625,0.0,2815.16162109375,1.0,279.7572631835937,283.1990051269531,295.9292297363281,299.2843933105469,293.1499938964844,293.1499938964844,280.04998779296875,40571.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859568238258362,1.0,0.0,0.0,3.5569212436676025,3.556945323944092,8.441931527158886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.4306640625,0.0,1465.390380859375,1895.4371337890625,0.0,3272.37646484375,0.8883363008499146,1.0,0.0,3.0,1.0,0.0
17862660,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7432131767272949,0.3277584016323089,0.3002867996692657,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8600008487701416,0.5167391896247864,0.4939652383327484,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9307410717010498,0.6499630212783813,0.4564542174339294,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7835413813591003,0.3861605525016784,0.3711262047290802,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6296569108963013,0.1964451223611831,0.912911891937256,284.9986572265625,284.95001220703125,298.8358154296875,292.89898681640625,297.5260009765625,297.0550842285156,284.99713134765625,1.0,0.6138477325439453,0.3645906448364258,0.3645906448364258,1.0,1.0,-3.043529748916626,0.8030644655227661,2.2404654026031494,0.1190451830625534,0.9220001697540284,0.9220001697540284,0.0,220.0068359375,199.0,50262.9140625,0.0,2748.38720703125,1.0,280.0234069824219,283.33795166015625,295.8501892089844,299.0539245605469,293.1499938964844,293.1499938964844,280.04998779296875,34120.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759437203407288,1.0,0.0,0.0,3.6234169006347656,3.6234402656555176,8.760520131545491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.5693359375,0.0,1489.8360595703125,1895.4371337890625,0.0,3178.55615234375,0.898481547832489,1.0,0.0,3.0,1.0,0.0
17862720,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7453109622001648,0.3272393941879272,0.2997232675552368,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8625643253326416,0.5159023404121399,0.4930729269981384,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9346351623535156,0.6499972343444824,0.4564235806465149,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7860379815101624,0.3856878578662872,0.3705616295337677,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6312093734741211,0.1959891766309738,0.9102248549461364,284.9871826171875,284.95001220703125,298.8298645019531,292.8932189941406,297.5250549316406,297.0557861328125,284.9861145019531,1.0,0.6111035346984863,0.3647941648960113,0.3647941648960113,1.0,1.0,-3.0378339290618896,0.8017609715461731,2.2360730171203613,0.1190108805894851,0.9235100746154784,0.9235100746154784,0.0,216.3658905029297,187.0,50200.65234375,0.0,2718.348388671875,1.0,280.0415954589844,283.3310546875,295.8544311523437,299.0728454589844,293.1499938964844,293.1499938964844,279.75,34170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740758895874023,1.0,0.0,0.0,3.6480748653411865,3.6480984687805176,8.88015961209021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.33447265625,0.0,1517.34619140625,1895.4371337890625,0.0,3161.04052734375,0.9035462141036988,1.0,0.0,3.0,1.0,0.0
17862780,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7513145804405212,0.3247253000736236,0.2973099648952484,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8701225519180298,0.5123551487922668,0.4895867705345154,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9458608031272888,0.648750364780426,0.4555167257785797,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7933757901191711,0.3834887742996216,0.3682855665683746,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6357420682907104,0.1941774934530258,0.9007314443588256,284.8912353515625,284.95001220703125,298.81085205078125,292.8753662109375,297.51531982421875,297.04913330078125,284.8925170898437,1.0,0.6021396517753601,0.3654301166534424,0.3654301166534424,1.0,1.0,-3.015510082244873,0.7961824536323547,2.219327688217163,0.1185042858123779,0.8248921632766724,0.8248921632766724,0.0,205.4425201416016,175.0,50299.234375,0.0,2618.841552734375,1.0,279.7585754394531,283.22772216796875,295.8874206542969,299.1793518066406,293.1499938964844,293.1499938964844,280.04998779296875,40300.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807123303413391,1.0,0.0,0.0,3.463871479034424,3.4638946056365967,8.006023790585459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.14111328125,0.0,1366.322265625,1895.4371337890625,0.0,3223.256103515625,0.8678014278411865,1.0,0.0,3.0,1.0,0.0
17862840,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7513145804405212,0.3247253000736236,0.2973099648952484,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8701225519180298,0.5123551487922668,0.4895867705345154,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9458608031272888,0.648750364780426,0.4555167257785797,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7933757901191711,0.3834887742996216,0.3682855665683746,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6357420682907104,0.1941774934530258,0.9007314443588256,284.8912353515625,284.95001220703125,298.81085205078125,292.8753662109375,297.51531982421875,297.04913330078125,284.8925170898437,1.0,0.6021396517753601,0.3654301166534424,0.3654301166534424,1.0,1.0,-3.015510082244873,0.7961824536323547,2.219327688217163,0.1185042858123779,0.8248921632766724,0.8248921632766724,0.0,205.4425201416016,175.0,50299.234375,0.0,2618.841552734375,1.0,279.7585754394531,283.22772216796875,295.8874206542969,299.1793518066406,293.1499938964844,293.1499938964844,280.04998779296875,40300.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807123303413391,1.0,0.0,0.0,3.463871479034424,3.4638946056365967,8.006023790585459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.14111328125,0.0,1366.322265625,1895.4371337890625,0.0,3223.256103515625,0.8678014278411865,1.0,0.0,3.0,1.0,0.0
17862900,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7547473311424255,0.3238302171230316,0.2961138486862182,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8744034767150879,0.510938823223114,0.4878389835357666,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9518954753875732,0.648650050163269,0.4550739526748657,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7974692583084106,0.3826482594013214,0.3671265840530395,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6383082866668701,0.1933982670307159,0.8958489298820496,285.0040283203125,284.95001220703125,298.8011169433594,292.8665466308594,297.5128479003906,297.0491638183594,285.0059814453125,1.0,0.5975059866905212,0.3657480776309967,0.3657480776309967,1.0,1.0,-3.004171133041382,0.793330192565918,2.210841178894043,0.1181209832429885,0.8988886475563049,0.8988886475563049,0.0,199.7874298095703,175.0,49365.78125,0.0,2568.27880859375,1.0,279.9970397949219,283.3581237792969,295.8183898925781,298.95086669921875,293.1499938964844,293.1499938964844,280.04998779296875,34855.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726877570152283,1.0,0.0,0.0,3.503365993499756,3.5033884048461914,8.189630875676812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.548828125,0.0,1367.85107421875,1895.4371337890625,0.0,3148.021728515625,0.8737583160400391,1.0,0.0,3.0,1.0,0.0
17862960,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.759010910987854,0.3230493664741516,0.2952005565166473,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8795759677886963,0.5096496939659119,0.486399382352829,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.958764374256134,0.6486669778823853,0.4549353122711181,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8023619055747986,0.3819202780723572,0.3662060797214508,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6414984464645386,0.1927029639482498,0.8915921449661255,284.9892883300781,284.95001220703125,298.7912292480469,292.8578491210937,297.5114440917969,297.0505676269531,284.98748779296875,1.0,0.5929157733917236,0.3660855889320373,0.3660855889320373,1.0,1.0,-2.994950771331787,0.7912156581878662,2.203735113143921,0.1180380657315254,0.9054051637649536,0.9054051637649536,0.0,193.80709838867188,163.0,49313.2265625,0.0,2520.36083984375,1.0,280.0415344238281,283.3470153808594,295.81719970703125,298.9792175292969,293.1499938964844,293.1499938964844,279.75,33872.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868696928024292,1.0,0.0,0.0,3.5671727657318115,3.5671956539154053,8.490662253279879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.26416015625,0.0,1427.4007568359375,1895.4371337890625,0.0,3110.5869140625,0.884956955909729,1.0,0.0,3.0,1.0,0.0
17863020,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.767103910446167,0.3205499947071075,0.2927788496017456,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8895469903945923,0.5060927867889404,0.4828817546367645,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9711220860481262,0.6472485661506653,0.453893780708313,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8115649819374084,0.3797051608562469,0.3638961613178253,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6476925611495972,0.1909086257219314,0.88210129737854,284.8975524902344,284.95001220703125,298.7709655761719,292.8407897949219,297.5015869140625,297.044189453125,284.8984069824219,1.0,0.5834600925445557,0.3667605817317962,0.3667605817317962,1.0,1.0,-2.9723806381225586,0.785606324672699,2.186774492263794,0.1175426989793777,0.8127801418304443,0.8127801418304443,0.0,182.4697723388672,151.0,49380.8203125,0.0,2420.966064453125,1.0,279.75927734375,283.2488098144531,295.8529357910156,299.0873413085937,293.1499938964844,293.1499938964844,280.04998779296875,40092.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754093647003174,1.0,0.0,0.0,3.381471872329712,3.3814940452575684,7.629653850926843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.3359375,0.0,1282.802978515625,1895.4371337890625,0.0,3173.545166015625,0.8495588302612305,1.0,0.0,3.0,1.0,0.0
17863080,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.767103910446167,0.3205499947071075,0.2927788496017456,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8895469903945923,0.5060927867889404,0.4828817546367645,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9711220860481262,0.6472485661506653,0.453893780708313,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8115649819374084,0.3797051608562469,0.3638961613178253,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6476925611495972,0.1909086257219314,0.88210129737854,284.8975524902344,284.95001220703125,298.7709655761719,292.8407897949219,297.5015869140625,297.044189453125,284.8984069824219,1.0,0.5834600925445557,0.3667605817317962,0.3667605817317962,1.0,1.0,-2.9723806381225586,0.785606324672699,2.186774492263794,0.1175426989793777,0.8127801418304443,0.8127801418304443,0.0,182.4697723388672,151.0,49380.8203125,0.0,2420.966064453125,1.0,279.75927734375,283.2488098144531,295.8529357910156,299.0873413085937,293.1499938964844,293.1499938964844,280.04998779296875,40092.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754093647003174,1.0,0.0,0.0,3.381471872329712,3.3814940452575684,7.629653850926843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.3359375,0.0,1282.802978515625,1895.4371337890625,0.0,3173.545166015625,0.8495588302612305,1.0,0.0,3.0,1.0,0.0
17863140,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7772283554077148,0.3188329339027405,0.290650337934494,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.901688039302826,0.5033202171325684,0.4796509146690368,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9843511581420898,0.6469252705574036,0.4531664550304413,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8220226168632507,0.3780725598335266,0.3617710769176483,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.655450701713562,0.1894149780273437,0.8729110956192017,284.98590087890625,284.95001220703125,298.75,292.8241882324219,297.4970092773437,297.0451354980469,284.9847106933594,1.0,0.5738346576690674,0.3674355745315552,0.3674355745315552,1.0,1.0,-2.951456546783448,0.7805203199386597,2.170936346054077,0.1170371547341346,0.8873222470283508,0.8873222470283508,0.0,170.64700317382812,139.0,48440.453125,0.0,2323.47412109375,1.0,280.0401916503906,283.35943603515625,295.784423828125,298.8923034667969,293.1499938964844,293.1499938964844,280.3500061035156,33924.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634877800941467,1.0,0.0,0.0,3.488534927368164,3.4885568618774414,8.120437655634305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.521484375,0.0,1345.997802734375,1895.4371337890625,0.0,3061.719482421875,0.8675010800361633,1.0,0.0,3.0,1.0,0.0
17863200,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7772283554077148,0.3188329339027405,0.290650337934494,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.901688039302826,0.5033202171325684,0.4796509146690368,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9843511581420898,0.6469252705574036,0.4531664550304413,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8220226168632507,0.3780725598335266,0.3617710769176483,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.655450701713562,0.1894149780273437,0.8729110956192017,284.98590087890625,284.95001220703125,298.75,292.8241882324219,297.4970092773437,297.0451354980469,284.9847106933594,1.0,0.5738346576690674,0.3674355745315552,0.3674355745315552,1.0,1.0,-2.951456546783448,0.7805203199386597,2.170936346054077,0.1170371547341346,0.8873222470283508,0.8873222470283508,0.0,170.64700317382812,139.0,48440.453125,0.0,2323.47412109375,1.0,280.0401916503906,283.35943603515625,295.784423828125,298.8923034667969,293.1499938964844,293.1499938964844,280.3500061035156,33924.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634877800941467,1.0,0.0,0.0,3.488534927368164,3.4885568618774414,8.120437655634305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.521484375,0.0,1345.997802734375,1895.4371337890625,0.0,3061.719482421875,0.8675010800361633,1.0,0.0,3.0,1.0,0.0
17863260,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7896601557731628,0.3173175156116485,0.2888492941856384,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.917204737663269,0.5007884502410889,0.476799726486206,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9977871179580688,0.6467695236206055,0.4527261257171631,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8342951536178589,0.3766558766365051,0.3599624633789062,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6652384400367737,0.1880945414304733,0.8647368550300598,285.0469055175781,284.95001220703125,298.7276306152344,292.80718994140625,297.4936218261719,297.0480041503906,285.04345703125,1.0,0.5642744898796082,0.3681693375110626,0.3681693375110626,1.0,1.0,-2.933319330215454,0.7764793634414673,2.1568398475646973,0.1170051991939544,0.9924191236495972,0.9924191236495972,0.0,158.57809448242188,127.0,47755.375,0.0,2230.910888671875,1.0,280.34100341796875,283.4423217773437,295.7737731933594,298.8225402832031,293.1499938964844,293.1499938964844,280.04998779296875,31023.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538271188735962,1.0,0.0,0.0,3.685486316680908,3.68550968170166,9.063227821570764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.955078125,0.0,1535.410400390625,1895.4371337890625,0.0,2971.128662109375,0.9096217751502992,1.0,0.0,3.0,1.0,0.0
17863320,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7896601557731628,0.3173175156116485,0.2888492941856384,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.917204737663269,0.5007884502410889,0.476799726486206,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9977871179580688,0.6467695236206055,0.4527261257171631,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8342951536178589,0.3766558766365051,0.3599624633789062,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6652384400367737,0.1880945414304733,0.8647368550300598,285.0469055175781,284.95001220703125,298.7276306152344,292.80718994140625,297.4936218261719,297.0480041503906,285.04345703125,1.0,0.5642744898796082,0.3681693375110626,0.3681693375110626,1.0,1.0,-2.933319330215454,0.7764793634414673,2.1568398475646973,0.1170051991939544,0.9924191236495972,0.9924191236495972,0.0,158.57809448242188,127.0,47755.375,0.0,2230.910888671875,1.0,280.34100341796875,283.4423217773437,295.7737731933594,298.8225402832031,293.1499938964844,293.1499938964844,280.04998779296875,31023.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538271188735962,1.0,0.0,0.0,3.685486316680908,3.68550968170166,9.063227821570764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.955078125,0.0,1535.410400390625,1895.4371337890625,0.0,2971.128662109375,0.9096217751502992,1.0,0.0,3.0,1.0,0.0
17863380,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7977776527404785,0.314431220293045,0.28633713722229,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9282649755477904,0.496815949678421,0.4731738865375519,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.6462125182151794,0.4397120177745819,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8426989912986755,0.3740905821323395,0.3575820922851562,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6717285513877869,0.1861335933208465,0.8554828763008118,284.8626403808594,284.95001220703125,298.7032165527344,292.7888488769531,297.4828186035156,297.0426330566406,284.8643493652344,1.0,0.5534535050392151,0.36890310049057,0.36890310049057,1.0,1.0,-2.8931760787963867,0.765062689781189,2.128113269805908,0.1152494475245475,0.846280574798584,0.846280574798584,0.0,149.48629760742188,115.0,48022.78125,0.0,2119.109619140625,1.0,280.05694580078125,283.2592163085937,295.82440185546875,298.9811706542969,293.1499938964844,293.1499938964844,280.3500061035156,39583.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657781481742859,1.0,0.0,0.0,3.58097243309021,3.580996513366699,8.556482384847186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.18408203125,0.0,1484.02490234375,1895.4371337890625,0.0,3083.20556640625,0.8919860124588013,1.0,0.0,3.0,1.0,0.0
17863440,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7977776527404785,0.314431220293045,0.28633713722229,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9282649755477904,0.496815949678421,0.4731738865375519,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.6462125182151794,0.4397120177745819,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8426989912986755,0.3740905821323395,0.3575820922851562,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6717285513877869,0.1861335933208465,0.8554828763008118,284.8626403808594,284.95001220703125,298.7032165527344,292.7888488769531,297.4828186035156,297.0426330566406,284.8643493652344,1.0,0.5534535050392151,0.36890310049057,0.36890310049057,1.0,1.0,-2.8931760787963867,0.765062689781189,2.128113269805908,0.1152494475245475,0.846280574798584,0.846280574798584,0.0,149.48629760742188,115.0,48022.78125,0.0,2119.109619140625,1.0,280.05694580078125,283.2592163085937,295.82440185546875,298.9811706542969,293.1499938964844,293.1499938964844,280.3500061035156,39583.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657781481742859,1.0,0.0,0.0,3.58097243309021,3.580996513366699,8.556482384847186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.18408203125,0.0,1484.02490234375,1895.4371337890625,0.0,3083.20556640625,0.8919860124588013,1.0,0.0,3.0,1.0,0.0
17863500,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8027021884918213,0.3133212924003601,0.2849442064762115,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9350058436393738,0.4951438903808594,0.4711844623088836,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.6476361751556396,0.4297880232334137,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8478113412857056,0.3730060756206512,0.3562102019786834,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6756740212440491,0.1852235943078994,0.8501750230789185,284.9840393066406,284.95001220703125,298.69024658203125,292.7792053222656,297.4823303222656,297.0469055175781,284.9866943359375,1.0,0.5476478934288025,0.3692699670791626,0.3692699670791626,1.0,1.0,-2.872334718704224,0.7591192126274109,2.113215684890747,0.1135238707065582,0.9179925322532654,0.9179925322532654,0.0,144.4476776123047,115.0,46872.8515625,0.0,2057.1181640625,1.0,280.2996826171875,283.4014587402344,295.7427673339844,298.7323303222656,293.1499938964844,293.1499938964844,280.3500061035156,35102.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583541512489319,1.0,0.0,0.0,3.602989673614502,3.603013038635254,8.66202299221186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.9111328125,0.0,1474.86767578125,1895.4371337890625,0.0,3013.56982421875,0.8959909081459045,1.0,0.0,3.0,1.0,0.0
17863560,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8083177804946899,0.3124144375324249,0.2839312255382538,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9424669742584229,0.4936895370483398,0.4696031510829925,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.6500414609909058,0.4195634722709656,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8535937666893005,0.3720861673355102,0.3551399111747741,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6801735162734985,0.1844219118356704,0.8456341624259949,284.96990966796875,284.95001220703125,298.6768493652344,292.7692565917969,297.4860534667969,297.0569763183594,284.9674377441406,1.0,0.5415902733802795,0.3697751760482788,0.3697751760482788,1.0,1.0,-2.85018253326416,0.7530360817909241,2.097146511077881,0.1123477667570114,0.9186901450157166,0.9186901450157166,0.0,139.35829162597656,103.0,46603.33984375,0.0,1995.8575439453125,1.0,280.3424072265625,283.3916015625,295.7308349609375,298.7383117675781,293.1499938964844,293.1499938964844,280.04998779296875,34361.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540862202644348,1.0,0.0,0.0,3.6550354957580566,3.655059099197388,8.914078648558643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.72607421875,0.0,1526.5047607421875,1895.4371337890625,0.0,2973.55712890625,0.9049241542816162,1.0,0.0,3.0,1.0,0.0
