time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863620,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8195193409919739,0.3097668290138244,0.28142249584198,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9577598571777344,0.4899152815341949,0.4659275114536285,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.6551446914672852,0.3984518051147461,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8661569356918335,0.3695236444473266,0.3525732457637787,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6899139881134033,0.1824944615364074,0.8358016610145569,284.8724670410156,284.95001220703125,298.64862060546875,292.7485046386719,297.4919738769531,297.0757141113281,284.8742980957031,1.0,0.5288537740707397,0.3707855641841888,0.3707855641841888,1.0,1.0,-2.8024795055389404,0.7397060990333557,2.062773466110229,0.1096526011824607,0.8045275211334229,0.8045275211334229,0.0,129.12571716308594,121.0,46182.0546875,0.0,1870.3507080078125,1.0,280.0587463378906,283.2984619140625,295.75244140625,298.799560546875,293.1499938964844,293.1499938964844,280.3500061035156,41866.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592540621757507,1.0,0.0,0.0,3.404380321502685,3.40440320968628,7.733381721664045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.2861328125,0.0,1317.630126953125,1895.4371337890625,0.0,3022.00927734375,0.8561703562736511,1.0,0.0,3.0,1.0,0.0
17863680,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8195193409919739,0.3097668290138244,0.28142249584198,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9577598571777344,0.4899152815341949,0.4659275114536285,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.6551446914672852,0.3984518051147461,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8661569356918335,0.3695236444473266,0.3525732457637787,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6899139881134033,0.1824944615364074,0.8358016610145569,284.8724670410156,284.95001220703125,298.64862060546875,292.7485046386719,297.4919738769531,297.0757141113281,284.8742980957031,1.0,0.5288537740707397,0.3707855641841888,0.3707855641841888,1.0,1.0,-2.8024795055389404,0.7397060990333557,2.062773466110229,0.1096526011824607,0.8045275211334229,0.8045275211334229,0.0,129.12571716308594,121.0,46182.0546875,0.0,1870.3507080078125,1.0,280.0587463378906,283.2984619140625,295.75244140625,298.799560546875,293.1499938964844,293.1499938964844,280.3500061035156,41866.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592540621757507,1.0,0.0,0.0,3.404380321502685,3.40440320968628,7.733381721664045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.2861328125,0.0,1317.630126953125,1895.4371337890625,0.0,3022.00927734375,0.8561703562736511,1.0,0.0,3.0,1.0,0.0
17863740,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8194916248321533,0.3080801367759704,0.2796628773212433,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9577487111091614,0.4871529340744018,0.4630487561225891,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.6604123711585999,0.3960030078887939,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8663319945335388,0.3676936328411102,0.350618839263916,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6892561316490173,0.1810298860073089,0.82844477891922,284.9843444824219,284.95001220703125,298.6186218261719,292.7266845703125,297.503173828125,297.1009216308594,284.98388671875,1.0,0.5260642766952515,0.3717959523200989,0.3717959523200989,1.0,1.0,-2.782728433609009,0.7357028126716614,2.047025680541992,0.1094548553228378,0.8861328363418579,0.8861328363418579,0.0,127.42076873779295,139.0,45198.625,0.0,1831.552978515625,1.0,280.3403015136719,283.42974853515625,295.6725769042969,298.579833984375,293.1499938964844,293.1499938964844,280.6499938964844,34268.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440138697624207,1.0,0.0,0.0,3.4959962368011475,3.496018648147583,8.155211617122404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.8427734375,0.0,1356.0770263671875,1895.4371337890625,0.0,2879.23876953125,0.8695670962333679,1.0,0.0,3.0,1.0,0.0
17863800,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8194916248321533,0.3080801367759704,0.2796628773212433,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9577487111091614,0.4871529340744018,0.4630487561225891,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.6604123711585999,0.3960030078887939,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8663319945335388,0.3676936328411102,0.350618839263916,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6892561316490173,0.1810298860073089,0.82844477891922,284.9843444824219,284.95001220703125,298.6186218261719,292.7266845703125,297.503173828125,297.1009216308594,284.98388671875,1.0,0.5260642766952515,0.3717959523200989,0.3717959523200989,1.0,1.0,-2.782728433609009,0.7357028126716614,2.047025680541992,0.1094548553228378,0.8861328363418579,0.8861328363418579,0.0,127.42076873779295,139.0,45198.625,0.0,1831.552978515625,1.0,280.3403015136719,283.42974853515625,295.6725769042969,298.579833984375,293.1499938964844,293.1499938964844,280.6499938964844,34268.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440138697624207,1.0,0.0,0.0,3.4959962368011475,3.496018648147583,8.155211617122404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.8427734375,0.0,1356.0770263671875,1895.4371337890625,0.0,2879.23876953125,0.8695670962333679,1.0,0.0,3.0,1.0,0.0
17863860,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8135572671890259,0.3069665431976318,0.2787210941314697,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9497398734092712,0.4852927923202514,0.4613423645496368,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9990000128746032,0.6617969274520874,0.4038106799125671,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.859881579875946,0.366517961025238,0.3495618104934692,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6833108067512512,0.1800585091114044,0.8244845867156982,285.0857849121094,284.95001220703125,298.5946960449219,292.7094421386719,297.5028686523437,297.1074523925781,285.0836181640625,1.0,0.5283373594284058,0.3727371096611023,0.3727371096611023,1.0,1.0,-2.782886028289795,0.738148033618927,2.0447380542755127,0.1116318851709365,1.0,1.0,0.0,130.47628784179688,139.0,44631.95703125,0.0,1846.290283203125,1.0,280.6287841796875,283.54541015625,295.6490478515625,298.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,30444.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332626223564148,1.0,0.0,0.0,3.6592063903808594,3.659229516983032,8.934435413721076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.5205078125,0.0,1501.76318359375,1895.4371337890625,0.0,2778.838134765625,0.9035568833351136,1.0,0.0,3.0,1.0,0.0
17863920,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8108901977539062,0.3065632283687591,0.2784675657749176,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9461219906806946,0.4846597909927368,0.4608597159385681,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9990000128746032,0.6616564393043518,0.4075489342212677,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8570587635040283,0.3661195337772369,0.3492826223373413,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6807601451873779,0.1797353774309158,0.8234145641326904,285.0725402832031,284.95001220703125,298.5869445800781,292.7038879394531,297.5003967285156,297.1062927246094,285.0701599121094,1.0,0.5296680927276611,0.3730343282222748,0.3730343282222748,1.0,1.0,-2.78486967086792,0.7395757436752319,2.045294046401977,0.1125607267022132,1.0,1.0,0.0,132.03260803222656,157.0,44737.59765625,0.0,1856.7515869140625,1.0,280.6412048339844,283.532470703125,295.66455078125,298.5208740234375,293.1499938964844,293.1499938964844,280.3500061035156,30910.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329629898071289,1.0,0.0,0.0,3.701792716979981,3.701816320419312,9.143605552708324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.46337890625,0.0,1552.9332275390625,1895.4371337890625,0.0,2776.04541015625,0.9130504727363586,1.0,0.0,3.0,1.0,0.0
17863980,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7945759296417236,0.3036620914936065,0.2765747904777527,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.924733340740204,0.4807135164737701,0.4579263627529144,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.6566879749298096,0.4297259747982025,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.841153085231781,0.3634274005889892,0.3474383354187011,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6663962006568909,0.177742913365364,0.8172305822372437,284.8904724121094,284.95001220703125,298.5536804199219,292.6802062988281,297.4698181152344,297.0740051269531,284.8918151855469,1.0,0.5374019742012024,0.374272733926773,0.374272733926773,1.0,1.0,-2.796071052551269,0.7465159296989441,2.04955530166626,0.1168632730841636,0.8876161575317383,0.8876161575317383,0.0,141.53640747070312,160.0,45862.58984375,0.0,1919.5020751953125,1.0,280.3573913574219,283.3369445800781,295.7297668457031,298.73358154296875,293.1499938964844,293.1499938964844,280.6499938964844,37286.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478086590766907,1.0,0.0,0.0,3.677154302597046,3.677178859710693,9.022294307214906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.15380859375,0.0,1573.286376953125,1895.4371337890625,0.0,2914.75048828125,0.91190505027771,1.0,0.0,3.0,1.0,0.0
17864040,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7945759296417236,0.3036620914936065,0.2765747904777527,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.924733340740204,0.4807135164737701,0.4579263627529144,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.6566879749298096,0.4297259747982025,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.841153085231781,0.3634274005889892,0.3474383354187011,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6663962006568909,0.177742913365364,0.8172305822372437,284.8904724121094,284.95001220703125,298.5536804199219,292.6802062988281,297.4698181152344,297.0740051269531,284.8918151855469,1.0,0.5374019742012024,0.374272733926773,0.374272733926773,1.0,1.0,-2.796071052551269,0.7465159296989441,2.04955530166626,0.1168632730841636,0.8876161575317383,0.8876161575317383,0.0,141.53640747070312,160.0,45862.58984375,0.0,1919.5020751953125,1.0,280.3573913574219,283.3369445800781,295.7297668457031,298.73358154296875,293.1499938964844,293.1499938964844,280.6499938964844,37286.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478086590766907,1.0,0.0,0.0,3.677154302597046,3.677178859710693,9.022294307214906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.15380859375,0.0,1573.286376953125,1895.4371337890625,0.0,2914.75048828125,0.91190505027771,1.0,0.0,3.0,1.0,0.0
17864100,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7873023748397827,0.302418977022171,0.275421142578125,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9153541922569276,0.4789195656776428,0.4561997056007385,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.6531531810760498,0.4395583868026733,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8343344330787659,0.3621940314769745,0.3462868928909302,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6600600481033325,0.1767087578773498,0.8131296038627625,285.0198059082031,284.95001220703125,298.5364685058594,292.6680603027344,297.45269775390625,297.0556335449219,285.02508544921875,1.0,0.540132462978363,0.3748919367790222,0.3748919367790222,1.0,1.0,-2.7981228828430176,0.7487846612930298,2.0493381023406982,0.1187299564480781,0.9740879535675048,0.9740879535675048,0.0,145.80337524414062,160.0,45018.34375,0.0,1943.0894775390625,1.0,280.6028747558594,283.4851989746094,295.65069580078125,298.5123291015625,293.1499938964844,293.1499938964844,280.6499938964844,33750.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426076173782349,1.0,0.0,0.0,3.7202985286712646,3.720322847366333,9.235254196937604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.8369140625,0.0,1595.639892578125,1895.4371337890625,0.0,2866.08740234375,0.921174943447113,1.0,0.0,3.0,1.0,0.0
17864160,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7816678285598755,0.3013926148414612,0.274582952260971,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.908203661441803,0.477353423833847,0.4548103809356689,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.6497205495834351,0.4475181698799133,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8290210962295532,0.3611546456813812,0.345393031835556,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6550276279449463,0.1757640540599823,0.8094313740730286,285.0214538574219,284.95001220703125,298.5188903808594,292.6557312011719,297.43798828125,297.0414123535156,285.01959228515625,1.0,0.5424824357032776,0.3750928044319153,0.3750928044319153,1.0,1.0,-2.7994942665100098,0.7498319149017334,2.0496623516082764,0.1194227337837219,1.0,1.0,0.0,149.31192016601562,163.0,45126.84765625,0.0,1962.013671875,1.0,280.6432189941406,283.4822692871094,295.6400756835937,298.5431213378906,293.1499938964844,293.1499938964844,280.3500061035156,32689.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407817482948303,1.0,0.0,0.0,3.801698446273804,3.80172348022461,9.643810017223586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.31884765625,0.0,1682.7796630859375,1895.4371337890625,0.0,2849.019775390625,0.9370664954185486,1.0,0.0,3.0,1.0,0.0
17864220,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7704654932022095,0.2986321449279785,0.2727018594741821,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.895009458065033,0.4736047983169555,0.451930433511734,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.993347704410553,0.642519474029541,0.451268196105957,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8184549808502197,0.358562022447586,0.3435172438621521,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6454029083251953,0.1736878454685211,0.802245020866394,284.8554992675781,284.95001220703125,298.4874267578125,292.63385009765625,297.41162109375,297.0168151855469,284.857177734375,1.0,0.5451964139938354,0.375442773103714,0.375442773103714,1.0,1.0,-2.787893056869507,0.7467852234840393,2.041107654571533,0.1191725134849548,0.8670604825019836,0.8670604825019836,0.0,156.159423828125,163.0,45774.5703125,0.0,1975.7432861328125,1.0,280.3612670898437,283.3102722167969,295.68023681640625,298.6994934082031,293.1499938964844,293.1499938964844,280.3500061035156,39571.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527467846870422,1.0,0.0,0.0,3.70637845993042,3.7064037322998047,9.166274139715824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.13720703125,0.0,1623.9371337890625,1895.4371337890625,0.0,2961.00390625,0.919636368751526,1.0,0.0,3.0,1.0,0.0
17864280,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7685438990592957,0.2982053458690643,0.2723543643951416,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8927746415138245,0.4730267822742462,0.4514258801937103,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9913874864578248,0.6416634917259216,0.4506056606769562,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8166074752807617,0.358154147863388,0.3431775569915771,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6437903046607971,0.1733600050210952,0.8010177612304688,284.8611145019531,284.95001220703125,298.4826965332031,292.63055419921875,297.4086303710937,297.0145263671875,284.86297607421875,1.0,0.5453797578811646,0.375494509935379,0.375494509935379,1.0,1.0,-2.783715009689331,0.7455004453659058,2.038214683532715,0.1188472658395767,0.8630095720291138,0.8630095720291138,0.0,157.31527709960938,166.0,45665.23828125,0.0,1974.9000244140625,1.0,280.35723876953125,283.31744384765625,295.6697998046875,298.67755126953125,293.1499938964844,293.1499938964844,280.6499938964844,39792.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531013131141663,1.0,0.0,0.0,3.6831326484680176,3.6831576824188232,9.05165563835908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.27392578125,0.0,1598.9742431640625,1895.4371337890625,0.0,2964.326171875,0.9150133728981018,1.0,0.0,3.0,1.0,0.0
17864340,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7583044767379761,0.2958424091339111,0.2702342271804809,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8806425333023071,0.4695210754871368,0.4481219351291656,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.98039448261261,0.6376841068267822,0.4473330080509186,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8062403202056885,0.3557405173778534,0.34096360206604,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.634874165058136,0.1712357103824615,0.7922332286834717,284.9921875,284.95001220703125,298.4451599121094,292.6047668457031,297.3935241699219,297.008056640625,284.99078369140625,1.0,0.5463862419128418,0.3758962154388428,0.3758962154388428,1.0,1.0,-2.7600362300872803,0.7385068535804749,2.02152943611145,0.1168948709964752,0.9581965208053588,0.9581965208053588,0.0,163.64283752441406,169.0,44489.1953125,0.0,1967.17236328125,1.0,280.6424865722656,283.4698181152344,295.5699157714844,298.4413146972656,293.1499938964844,293.1499938964844,280.3500061035156,34044.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417985439300537,1.0,0.0,0.0,3.7619922161102295,3.762016773223877,9.443414228371694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.0263671875,0.0,1646.290283203125,1895.4371337890625,0.0,2858.52392578125,0.929068386554718,1.0,0.0,3.0,1.0,0.0
17864400,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7583044767379761,0.2958424091339111,0.2702342271804809,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8806425333023071,0.4695210754871368,0.4481219351291656,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.98039448261261,0.6376841068267822,0.4473330080509186,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8062403202056885,0.3557405173778534,0.34096360206604,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.634874165058136,0.1712357103824615,0.7922332286834717,284.9921875,284.95001220703125,298.4451599121094,292.6047668457031,297.3935241699219,297.008056640625,284.99078369140625,1.0,0.5463862419128418,0.3758962154388428,0.3758962154388428,1.0,1.0,-2.7600362300872803,0.7385068535804749,2.02152943611145,0.1168948709964752,0.9581965208053588,0.9581965208053588,0.0,163.64283752441406,169.0,44489.1953125,0.0,1967.17236328125,1.0,280.6424865722656,283.4698181152344,295.5699157714844,298.4413146972656,293.1499938964844,293.1499938964844,280.3500061035156,34044.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417985439300537,1.0,0.0,0.0,3.7619922161102295,3.762016773223877,9.443414228371694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.0263671875,0.0,1646.290283203125,1895.4371337890625,0.0,2858.52392578125,0.929068386554718,1.0,0.0,3.0,1.0,0.0
17864460,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7500865459442139,0.2927539944648742,0.2679250538349151,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.870891809463501,0.465268611907959,0.4446207284927368,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9711046814918518,0.6334899067878723,0.444782942533493,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.797436535358429,0.3527372479438782,0.3385805487632751,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6276469826698303,0.1688554883003235,0.7831887006759644,284.8671264648437,284.95001220703125,298.4063720703125,292.5784606933594,297.3786926269531,297.00164794921875,284.8704528808594,1.0,0.5465665459632874,0.3768033981323242,0.3768033981323242,1.0,1.0,-2.736262083053589,0.7326673865318298,2.0035948753356934,0.116361916065216,0.8337221741676331,0.8337221741676331,0.0,168.638671875,172.0,44629.70703125,0.0,1953.08447265625,1.0,280.3570251464844,283.3446655273437,295.5977783203125,298.541748046875,293.1499938964844,293.1499938964844,280.6499938964844,41371.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500186204910278,1.0,0.0,0.0,3.564893245697021,3.56491756439209,8.479814823658671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.869140625,0.0,1479.7808837890625,1895.4371337890625,0.0,2935.44482421875,0.8906209468841553,1.0,0.0,3.0,1.0,0.0
17864520,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7500865459442139,0.2927539944648742,0.2679250538349151,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.870891809463501,0.465268611907959,0.4446207284927368,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9711046814918518,0.6334899067878723,0.444782942533493,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.797436535358429,0.3527372479438782,0.3385805487632751,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6276469826698303,0.1688554883003235,0.7831887006759644,284.8671264648437,284.95001220703125,298.4063720703125,292.5784606933594,297.3786926269531,297.00164794921875,284.8704528808594,1.0,0.5465665459632874,0.3768033981323242,0.3768033981323242,1.0,1.0,-2.736262083053589,0.7326673865318298,2.0035948753356934,0.116361916065216,0.8337221741676331,0.8337221741676331,0.0,168.638671875,172.0,44629.70703125,0.0,1953.08447265625,1.0,280.3570251464844,283.3446655273437,295.5977783203125,298.541748046875,293.1499938964844,293.1499938964844,280.6499938964844,41371.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500186204910278,1.0,0.0,0.0,3.564893245697021,3.56491756439209,8.479814823658671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.869140625,0.0,1479.7808837890625,1895.4371337890625,0.0,2935.44482421875,0.8906209468841553,1.0,0.0,3.0,1.0,0.0
17864580,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7437934875488281,0.2905385196208954,0.265867680311203,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8633182644844055,0.4619021713733673,0.4413736164569855,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9636663794517516,0.6309709548950195,0.4428472220897674,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.790498673915863,0.350384771823883,0.336340457201004,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6217012405395508,0.1668011248111724,0.7742849588394165,284.9922790527344,284.95001220703125,298.366455078125,292.5517272949219,297.366943359375,296.9997253417969,284.99090576171875,1.0,0.5462813377380371,0.3777105808258056,0.3777105808258056,1.0,1.0,-2.714162349700928,0.7274061441421509,1.9867562055587769,0.1159218028187751,0.9275505542755128,0.9275505542755128,0.0,172.43768310546875,175.0,43540.51953125,0.0,1936.1998291015625,1.0,280.64166259765625,283.4876708984375,295.505859375,298.31597900390625,293.1499938964844,293.1499938964844,280.3500061035156,34072.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364390730857849,1.0,0.0,0.0,3.657348871231079,3.657372713088989,8.925367183110211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.4189453125,0.0,1526.9072265625,1895.4371337890625,0.0,2808.464111328125,0.9055553078651428,1.0,0.0,3.0,1.0,0.0
17864640,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7437934875488281,0.2905385196208954,0.265867680311203,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8633182644844055,0.4619021713733673,0.4413736164569855,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9636663794517516,0.6309709548950195,0.4428472220897674,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.790498673915863,0.350384771823883,0.336340457201004,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6217012405395508,0.1668011248111724,0.7742849588394165,284.9922790527344,284.95001220703125,298.366455078125,292.5517272949219,297.366943359375,296.9997253417969,284.99090576171875,1.0,0.5462813377380371,0.3777105808258056,0.3777105808258056,1.0,1.0,-2.714162349700928,0.7274061441421509,1.9867562055587769,0.1159218028187751,0.9275505542755128,0.9275505542755128,0.0,172.43768310546875,175.0,43540.51953125,0.0,1936.1998291015625,1.0,280.64166259765625,283.4876708984375,295.505859375,298.31597900390625,293.1499938964844,293.1499938964844,280.3500061035156,34072.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364390730857849,1.0,0.0,0.0,3.657348871231079,3.657372713088989,8.925367183110211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.4189453125,0.0,1526.9072265625,1895.4371337890625,0.0,2808.464111328125,0.9055553078651428,1.0,0.0,3.0,1.0,0.0
17864700,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7409839034080505,0.2891264855861664,0.2648888826370239,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8599227070808411,0.4599102139472961,0.4398097991943359,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9602206945419312,0.6292169690132141,0.4419549405574798,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.787371814250946,0.3489767909049988,0.3352713286876678,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6189513206481934,0.1656833738088607,0.7700628042221069,284.8554382324219,284.95001220703125,298.3460693359375,292.5382385253906,297.36053466796875,296.9982604980469,284.8497619628906,1.0,0.54609614610672,0.3781641721725464,0.3781641721725464,1.0,1.0,-2.7036802768707275,0.724949300289154,1.9787310361862185,0.1158465966582298,0.8295334577560425,0.8295334577560425,0.0,174.167236328125,175.0,44151.26171875,0.0,1927.9114990234373,1.0,280.3976745605469,283.3369140625,295.5614624023437,298.5061950683594,293.1499938964844,293.1499938964844,280.3500061035156,39041.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423669338226318,1.0,0.0,0.0,3.599075555801392,3.599099636077881,8.64321293647663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.71728515625,0.0,1499.6871337890625,1895.4371337890625,0.0,2863.83740234375,0.8933210372924805,1.0,0.0,3.0,1.0,0.0
17864760,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7376647591590881,0.2875360250473022,0.2635822892189026,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8560256958007812,0.4577263295650482,0.4378869235515594,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9560189843177797,0.6271910667419434,0.4406513571739197,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7837398052215576,0.3474039435386657,0.3339200615882873,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6157498359680176,0.1644628196954727,0.7651740312576294,284.879638671875,284.95001220703125,298.325439453125,292.524658203125,297.3533935546875,296.99578857421875,284.883056640625,1.0,0.5457643866539001,0.3787020742893219,0.3787020742893219,1.0,1.0,-2.690736770629883,0.7218382954597473,1.9688984155654907,0.1156352832913398,0.8158252239227295,0.8158252239227295,0.0,176.1266326904297,178.0,43588.6796875,0.0,1916.9259033203125,1.0,280.3579406738281,283.37548828125,295.5397033691406,298.4188537597656,293.1499938964844,293.1499938964844,280.6499938964844,41412.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438685536384583,1.0,0.0,0.0,3.447842597961426,3.447865724563598,7.932099492791167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.3984375,0.0,1357.925537109375,1895.4371337890625,0.0,2877.87939453125,0.8650882244110107,1.0,0.0,3.0,1.0,0.0
17864820,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7324787974357605,0.2853066027164459,0.2615192830562591,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8498212099075317,0.4543346762657165,0.4346261918544769,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9493422508239746,0.6246539354324341,0.4387558698654175,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7779274582862854,0.3450035452842712,0.3316347599029541,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6101142764091492,0.1624028086662292,0.7561978101730347,284.99169921875,284.95001220703125,298.2834777832031,292.497314453125,297.341796875,296.99468994140625,284.9901733398437,1.0,0.5451036095619202,0.3797778785228729,0.3797778785228729,1.0,1.0,-2.668522596359253,0.7168729901313782,1.95164954662323,0.1155200600624084,0.904138445854187,0.904138445854187,0.0,179.2543487548828,166.0,42593.53515625,0.0,1897.1668701171875,1.0,280.6407470703125,283.5043640136719,295.4502868652344,298.20123291015625,293.1499938964844,293.1499938964844,280.3500061035156,33865.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830130398273468,1.0,0.0,0.0,3.555837631225586,3.5558602809906006,8.436787766186171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.0458984375,0.0,1415.350341796875,1895.4371337890625,0.0,2749.65966796875,0.8825909495353699,1.0,0.0,3.0,1.0,0.0
17864880,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7324787974357605,0.2853066027164459,0.2615192830562591,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8498212099075317,0.4543346762657165,0.4346261918544769,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9493422508239746,0.6246539354324341,0.4387558698654175,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7779274582862854,0.3450035452842712,0.3316347599029541,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6101142764091492,0.1624028086662292,0.7561978101730347,284.99169921875,284.95001220703125,298.2834777832031,292.497314453125,297.341796875,296.99468994140625,284.9901733398437,1.0,0.5451036095619202,0.3797778785228729,0.3797778785228729,1.0,1.0,-2.668522596359253,0.7168729901313782,1.95164954662323,0.1155200600624084,0.904138445854187,0.904138445854187,0.0,179.2543487548828,166.0,42593.53515625,0.0,1897.1668701171875,1.0,280.6407470703125,283.5043640136719,295.4502868652344,298.20123291015625,293.1499938964844,293.1499938964844,280.3500061035156,33865.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830130398273468,1.0,0.0,0.0,3.555837631225586,3.5558602809906006,8.436787766186171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.0458984375,0.0,1415.350341796875,1895.4371337890625,0.0,2749.65966796875,0.8825909495353699,1.0,0.0,3.0,1.0,0.0
17864940,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7318814992904663,0.2823202013969421,0.2589782476425171,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8493820428848267,0.4501557350158691,0.4308511912822723,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.949870228767395,0.6208016872406006,0.4363006949424743,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7776260375976562,0.3419904410839081,0.328907698392868,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6086629629135132,0.160063549876213,0.7458199858665466,284.8880615234375,284.95001220703125,298.2406005859375,292.4698181152344,297.3279113769531,296.9910583496094,284.8901062011719,1.0,0.5398046374320984,0.3808536827564239,0.3808536827564239,1.0,1.0,-2.6422441005706787,0.7104554772377014,1.931788682937622,0.1150551587343216,0.8004911541938782,0.8004911541938782,0.0,176.4662322998047,154.0,42545.39453125,0.0,1844.8399658203125,1.0,280.3594055175781,283.40106201171875,295.4831237792969,298.29852294921875,293.1499938964844,293.1499938964844,280.6499938964844,41106.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373699188232422,1.0,0.0,0.0,3.340878963470459,3.3409011363983154,7.44757414850028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.35595703125,0.0,1250.655029296875,1895.4371337890625,0.0,2817.15283203125,0.8416566252708435,1.0,0.0,3.0,1.0,0.0
17865000,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7318814992904663,0.2823202013969421,0.2589782476425171,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8493820428848267,0.4501557350158691,0.4308511912822723,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.949870228767395,0.6208016872406006,0.4363006949424743,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7776260375976562,0.3419904410839081,0.328907698392868,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6086629629135132,0.160063549876213,0.7458199858665466,284.8880615234375,284.95001220703125,298.2406005859375,292.4698181152344,297.3279113769531,296.9910583496094,284.8901062011719,1.0,0.5398046374320984,0.3808536827564239,0.3808536827564239,1.0,1.0,-2.6422441005706787,0.7104554772377014,1.931788682937622,0.1150551587343216,0.8004911541938782,0.8004911541938782,0.0,176.4662322998047,154.0,42545.39453125,0.0,1844.8399658203125,1.0,280.3594055175781,283.40106201171875,295.4831237792969,298.29852294921875,293.1499938964844,293.1499938964844,280.6499938964844,41106.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373699188232422,1.0,0.0,0.0,3.340878963470459,3.3409011363983154,7.44757414850028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.35595703125,0.0,1250.655029296875,1895.4371337890625,0.0,2817.15283203125,0.8416566252708435,1.0,0.0,3.0,1.0,0.0
17865060,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7343659400939941,0.2804726064205169,0.2569189667701721,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.852605938911438,0.4473007023334503,0.4277454018592834,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9549098610877992,0.6185852289199829,0.4343660771846771,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7808008193969727,0.3399528861045837,0.3266120254993438,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6101112365722656,0.1583467125892639,0.7367163300514221,284.9934387207031,284.95001220703125,298.2039489746094,292.4466857910156,297.3181457519531,296.9907531738281,284.990966796875,1.0,0.5334284901618958,0.3818376660346985,0.3818376660346985,1.0,1.0,-2.6200101375579834,0.7051662802696228,1.914843797683716,0.1146517843008041,0.8794270753860474,0.8794270753860474,0.0,170.8223419189453,154.0,41595.31640625,0.0,1786.5911865234375,1.0,280.63238525390625,283.5223999023437,295.39117431640625,298.0744323730469,293.1499938964844,293.1499938964844,280.6499938964844,33666.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824356734752655,1.0,0.0,0.0,3.440524339675904,3.4405460357666016,7.898462399680284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.86767578125,0.0,1295.905029296875,1895.4371337890625,0.0,2695.977783203125,0.8566274046897888,1.0,0.0,3.0,1.0,0.0
17865120,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7351477146148682,0.280123621225357,0.2565813958644867,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8535762429237366,0.4467573761940002,0.42721027135849,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9562991857528688,0.6181526780128479,0.4340622425079345,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7817488312721252,0.3395702838897705,0.3262197375297546,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6106623411178589,0.1580312848091125,0.7350942492485046,284.9857177734375,284.95001220703125,298.1968994140625,292.4422607421875,297.3163757324219,296.9908447265625,284.9841003417969,1.0,0.5320966243743896,0.3820250928401947,0.3820250928401947,1.0,1.0,-2.6161763668060303,0.7042931318283081,1.9118831157684328,0.1146370023488998,0.8785485029220581,0.8785485029220581,0.0,169.49729919433594,142.0,41543.08984375,0.0,1775.0657958984375,1.0,280.6398010253906,283.5178527832031,295.39324951171875,298.08087158203125,293.1499938964844,293.1499938964844,280.95001220703125,33907.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233203291893005,1.0,0.0,0.0,3.4505202770233154,3.4505419731140137,7.944424851302756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.05810546875,0.0,1307.5576171875,1895.4371337890625,0.0,2686.357177734375,0.8589870929718018,1.0,0.0,3.0,1.0,0.0
17865180,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7413702011108398,0.2782170474529266,0.2545176744461059,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.861283004283905,0.4436461329460144,0.4239129424095154,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.96655535697937,0.6158419251441956,0.4321895837783813,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7892230153083801,0.3374183475971222,0.3238184452056885,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6152197122573853,0.156221330165863,0.7251999974250793,285.0552062988281,284.95001220703125,298.1524963378906,292.4147033691406,297.30633544921875,296.99285888671875,285.0511779785156,1.0,0.5231407284736633,0.3831965029239654,0.3831965029239654,1.0,1.0,-2.5927090644836426,0.6989810466766357,1.8937280178070068,0.1145483776926994,0.9912871718406676,0.9912871718406676,0.0,160.21238708496094,130.0,40745.9140625,0.0,1699.997802734375,1.0,280.9407043457031,283.60699462890625,295.3689880371094,297.9897766113281,293.1499938964844,293.1499938964844,280.6499938964844,30649.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109009265899658,1.0,0.0,0.0,3.658560037612915,3.658583164215088,8.931279467105924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.7021484375,0.0,1502.58544921875,1895.4371337890625,0.0,2571.492431640625,0.903278946876526,1.0,0.0,3.0,1.0,0.0
17865240,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7413702011108398,0.2782170474529266,0.2545176744461059,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.861283004283905,0.4436461329460144,0.4239129424095154,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.96655535697937,0.6158419251441956,0.4321895837783813,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7892230153083801,0.3374183475971222,0.3238184452056885,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6152197122573853,0.156221330165863,0.7251999974250793,285.0552062988281,284.95001220703125,298.1524963378906,292.4147033691406,297.30633544921875,296.99285888671875,285.0511779785156,1.0,0.5231407284736633,0.3831965029239654,0.3831965029239654,1.0,1.0,-2.5927090644836426,0.6989810466766357,1.8937280178070068,0.1145483776926994,0.9912871718406676,0.9912871718406676,0.0,160.21238708496094,130.0,40745.9140625,0.0,1699.997802734375,1.0,280.9407043457031,283.60699462890625,295.3689880371094,297.9897766113281,293.1499938964844,293.1499938964844,280.6499938964844,30649.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109009265899658,1.0,0.0,0.0,3.658560037612915,3.658583164215088,8.931279467105924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.7021484375,0.0,1502.58544921875,1895.4371337890625,0.0,2571.492431640625,0.903278946876526,1.0,0.0,3.0,1.0,0.0
17865300,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7448910474777222,0.2768209278583526,0.253340482711792,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8657041192054749,0.4416300356388092,0.4221045076847076,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9719590544700624,0.6139184832572937,0.4310417771339416,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7934690117835999,0.3359893262386322,0.3225025832653045,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6177897453308105,0.1551620215177536,0.720086932182312,284.88397216796875,284.95001220703125,298.13006591796875,292.4009704589844,297.3000793457031,296.9923400878906,284.87237548828125,1.0,0.5183081030845642,0.3837822079658508,0.3837822079658508,1.0,1.0,-2.5800230503082275,0.6959729194641113,1.884050250053405,0.1144385039806366,0.8864712119102478,0.8864712119102478,0.0,155.28843688964844,130.0,41585.88671875,0.0,1660.3487548828125,1.0,280.6966857910156,283.41656494140625,295.44146728515625,298.2162170410156,293.1499938964844,293.1499938964844,280.6499938964844,34846.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194778561592102,1.0,0.0,0.0,3.675846815109253,3.675870895385742,9.015879527396464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.19140625,0.0,1553.4248046875,1895.4371337890625,0.0,2650.732421875,0.907993733882904,1.0,0.0,3.0,1.0,0.0
17865360,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.747965395450592,0.2751187980175018,0.2517445981502533,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8697469234466553,0.4393002986907959,0.4198419749736786,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9766615629196168,0.6115113496780396,0.4293561279773712,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7973116040229797,0.334285169839859,0.3208195269107818,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.6199786067008972,0.1539375782012939,0.7140846848487854,284.8593139648437,284.95001220703125,298.10748291015625,292.38726806640625,297.2924194335937,296.99005126953125,284.8617248535156,1.0,0.5131508111953735,0.3844131231307983,0.3844131231307983,1.0,1.0,-2.564131498336792,0.6919416189193726,1.87218987941742,0.1140067651867866,0.8402755856513977,0.8402755856513977,0.0,150.51800537109375,118.0,41089.46875,0.0,1617.2952880859375,1.0,280.6572570800781,283.4140930175781,295.4263916015625,298.15191650390625,293.1499938964844,293.1499938964844,280.95001220703125,39700.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238164782524109,1.0,0.0,0.0,3.557414293289185,3.5574381351470947,8.444271770713385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.126953125,0.0,1459.56396484375,1895.4371337890625,0.0,2690.96240234375,0.8867258429527283,1.0,0.0,3.0,1.0,0.0
17865420,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7567083835601807,0.2727966606616974,0.2490266412496566,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8807854056358337,0.4357348382472992,0.4158224463462829,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9881986379623412,0.6084501147270203,0.4266219735145569,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.807565450668335,0.3317002058029175,0.3177794218063354,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6259939670562744,0.1518729478120803,0.7024787664413452,284.9848022460937,284.95001220703125,298.0619201660156,292.36004638671875,297.28009033203125,296.9895935058594,284.98297119140625,1.0,0.5023892521858215,0.3856749534606933,0.3856749534606933,1.0,1.0,-2.535146713256836,0.684828519821167,1.850318193435669,0.1132936179637909,0.9285835027694702,0.9285835027694702,0.0,139.90965270996094,106.0,39936.08203125,0.0,1531.776611328125,1.0,280.9415588378906,283.55859375,295.3201599121094,297.9140319824219,293.1499938964844,293.1499938964844,280.6499938964844,33763.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114823698997498,1.0,0.0,0.0,3.648649215698242,3.648672819137573,8.882955739863974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.04443359375,0.0,1514.93603515625,1895.4371337890625,0.0,2576.850830078125,0.9032815098762512,1.0,0.0,3.0,1.0,0.0
