time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865480,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7567083835601807,0.2727966606616974,0.2490266412496566,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8807854056358337,0.4357348382472992,0.4158224463462829,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9881986379623412,0.6084501147270203,0.4266219735145569,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.807565450668335,0.3317002058029175,0.3177794218063354,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6259939670562744,0.1518729478120803,0.7024787664413452,284.9848022460937,284.95001220703125,298.0619201660156,292.36004638671875,297.28009033203125,296.9895935058594,284.98297119140625,1.0,0.5023892521858215,0.3856749534606933,0.3856749534606933,1.0,1.0,-2.535146713256836,0.684828519821167,1.850318193435669,0.1132936179637909,0.9285835027694702,0.9285835027694702,0.0,139.90965270996094,106.0,39936.08203125,0.0,1531.776611328125,1.0,280.9415588378906,283.55859375,295.3201599121094,297.9140319824219,293.1499938964844,293.1499938964844,280.6499938964844,33763.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114823698997498,1.0,0.0,0.0,3.648649215698242,3.648672819137573,8.882955739863974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.04443359375,0.0,1514.93603515625,1895.4371337890625,0.0,2576.850830078125,0.9032815098762512,1.0,0.0,3.0,1.0,0.0
17865540,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7671558856964111,0.2698879241943359,0.2462544441223144,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8937711119651794,0.4315330386161804,0.4117111265659332,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.6043089032173157,0.4231673181056976,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8188432455062866,0.3286289274692535,0.3146839439868927,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.6331096291542053,0.1496053338050842,0.6909199953079224,284.8646545410156,284.95001220703125,298.015869140625,292.33306884765625,297.2662048339844,296.9873352050781,284.8687438964844,1.0,0.4911568164825439,0.3869367837905884,0.3869367837905884,1.0,1.0,-2.505134105682373,0.6772834658622742,1.827850580215454,0.1126016899943351,0.8035995364189148,0.8035995364189148,0.0,129.12454223632812,94.0,39841.109375,0.0,1445.9451904296875,1.0,280.65802001953125,283.44512939453125,295.3495483398437,298.0022888183594,293.1499938964844,293.1499938964844,280.95001220703125,42278.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193404078483582,1.0,0.0,0.0,3.410447359085083,3.4104702472686768,7.76097010657395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.134765625,0.0,1326.5218505859375,1895.4371337890625,0.0,2649.459716796875,0.8576144576072693,1.0,0.0,3.0,1.0,0.0
17865600,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7671558856964111,0.2698879241943359,0.2462544441223144,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8937711119651794,0.4315330386161804,0.4117111265659332,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.6043089032173157,0.4231673181056976,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8188432455062866,0.3286289274692535,0.3146839439868927,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.6331096291542053,0.1496053338050842,0.6909199953079224,284.8646545410156,284.95001220703125,298.015869140625,292.33306884765625,297.2662048339844,296.9873352050781,284.8687438964844,1.0,0.4911568164825439,0.3869367837905884,0.3869367837905884,1.0,1.0,-2.505134105682373,0.6772834658622742,1.827850580215454,0.1126016899943351,0.8035995364189148,0.8035995364189148,0.0,129.12454223632812,94.0,39841.109375,0.0,1445.9451904296875,1.0,280.65802001953125,283.44512939453125,295.3495483398437,298.0022888183594,293.1499938964844,293.1499938964844,280.95001220703125,42278.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193404078483582,1.0,0.0,0.0,3.410447359085083,3.4104702472686768,7.76097010657395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.134765625,0.0,1326.5218505859375,1895.4371337890625,0.0,2649.459716796875,0.8576144576072693,1.0,0.0,3.0,1.0,0.0
17865660,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7769227623939514,0.2677373588085174,0.2438283413648605,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9056462049484252,0.4280925691127777,0.4079496264457702,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.6037439703941345,0.4045632779598236,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8286895155906677,0.3261249363422394,0.3118386566638946,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6394507884979248,0.1476094871759414,0.6800016164779663,284.97418212890625,284.95001220703125,297.969482421875,292.3064880371094,297.2539367675781,296.9878845214844,284.97198486328125,1.0,0.4786089658737182,0.3883839547634125,0.3883839547634125,1.0,1.0,-2.4589884281158447,0.6644575595855713,1.794530749320984,0.1101435646414756,0.8801373243331909,0.8801373243331909,0.0,119.64927673339844,82.0,38546.65234375,0.0,1347.3499755859375,1.0,280.9403076171875,283.5752868652344,295.2479553222656,297.7597961425781,293.1499938964844,293.1499938964844,281.25,34557.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803183913230896,1.0,0.0,0.0,3.4971516132354736,3.497174024581909,8.160602646967163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.92529296875,0.0,1359.3331298828125,1895.4371337890625,0.0,2500.570556640625,0.8698382377624512,1.0,0.0,3.0,1.0,0.0
17865720,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7769227623939514,0.2677373588085174,0.2438283413648605,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9056462049484252,0.4280925691127777,0.4079496264457702,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.6037439703941345,0.4045632779598236,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8286895155906677,0.3261249363422394,0.3118386566638946,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6394507884979248,0.1476094871759414,0.6800016164779663,284.97418212890625,284.95001220703125,297.969482421875,292.3064880371094,297.2539367675781,296.9878845214844,284.97198486328125,1.0,0.4786089658737182,0.3883839547634125,0.3883839547634125,1.0,1.0,-2.4589884281158447,0.6644575595855713,1.794530749320984,0.1101435646414756,0.8801373243331909,0.8801373243331909,0.0,119.64927673339844,82.0,38546.65234375,0.0,1347.3499755859375,1.0,280.9403076171875,283.5752868652344,295.2479553222656,297.7597961425781,293.1499938964844,293.1499938964844,281.25,34557.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803183913230896,1.0,0.0,0.0,3.4971516132354736,3.497174024581909,8.160602646967163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.92529296875,0.0,1359.3331298828125,1895.4371337890625,0.0,2500.570556640625,0.8698382377624512,1.0,0.0,3.0,1.0,0.0
17865780,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7898426651954651,0.2658509612083435,0.2417785078287124,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9222999811172484,0.424934059381485,0.4045933783054352,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9990000128746032,0.6075757741928101,0.3822585344314575,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8413931131362915,0.3238691985607147,0.3093395829200744,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6483118534088135,0.1458683460950851,0.6703606843948364,285.0466003417969,284.95001220703125,297.9228210449219,292.2803649902344,297.24383544921875,296.9916381835937,285.0409545898437,1.0,0.4651551246643066,0.3898310959339142,0.3898310959339142,1.0,1.0,-2.410939216613769,0.650890588760376,1.760048747062683,0.1073082238435745,0.987594485282898,0.987594485282898,0.0,109.522216796875,85.0,37350.375,0.0,1247.3128662109375,1.0,281.241943359375,283.6712951660156,295.2156982421875,297.6380310058594,293.1499938964844,293.1499938964844,280.95001220703125,31123.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868795990943909,1.0,0.0,0.0,3.683070182800293,3.683093786239624,9.051348683897232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.7880859375,0.0,1533.453857421875,1895.4371337890625,0.0,2352.12255859375,0.9090011119842528,1.0,0.0,3.0,1.0,0.0
17865840,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7898426651954651,0.2658509612083435,0.2417785078287124,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9222999811172484,0.424934059381485,0.4045933783054352,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9990000128746032,0.6075757741928101,0.3822585344314575,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8413931131362915,0.3238691985607147,0.3093395829200744,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6483118534088135,0.1458683460950851,0.6703606843948364,285.0466003417969,284.95001220703125,297.9228210449219,292.2803649902344,297.24383544921875,296.9916381835937,285.0409545898437,1.0,0.4651551246643066,0.3898310959339142,0.3898310959339142,1.0,1.0,-2.410939216613769,0.650890588760376,1.760048747062683,0.1073082238435745,0.987594485282898,0.987594485282898,0.0,109.522216796875,85.0,37350.375,0.0,1247.3128662109375,1.0,281.241943359375,283.6712951660156,295.2156982421875,297.6380310058594,293.1499938964844,293.1499938964844,280.95001220703125,31123.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868795990943909,1.0,0.0,0.0,3.683070182800293,3.683093786239624,9.051348683897232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.7880859375,0.0,1533.453857421875,1895.4371337890625,0.0,2352.12255859375,0.9090011119842528,1.0,0.0,3.0,1.0,0.0
17865900,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7942371964454651,0.2644810080528259,0.2406804114580154,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.928218424320221,0.4229486584663391,0.4028615355491638,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6098095178604126,0.3744202256202698,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8458170294761658,0.322397232055664,0.3080437183380127,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.651283860206604,0.14485664665699,0.6657398343086243,284.86883544921875,284.95001220703125,297.8994140625,292.2675170898437,297.2404479980469,296.99566650390625,284.85565185546875,1.0,0.4603217244148254,0.390554666519165,0.390554666519165,1.0,1.0,-2.3910064697265625,0.6455154418945312,1.7454911470413208,0.1062605679035186,0.8744556903839111,0.8744556903839111,0.0,105.98702239990234,85.0,37987.05078125,0.0,1209.541748046875,1.0,280.9964294433594,283.47711181640625,295.2924499511719,297.8520812988281,293.1499938964844,293.1499938964844,280.95001220703125,35727.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940654754638672,1.0,0.0,0.0,3.683145761489868,3.683170080184937,9.05172043985658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.99365234375,0.0,1568.30419921875,1895.4371337890625,0.0,2417.2958984375,0.9100041389465332,1.0,0.0,3.0,1.0,0.0
17865960,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7961859703063965,0.2628202140331268,0.2392058968544006,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9311076402664183,0.4206618964672088,0.4007301032543182,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9990000128746032,0.6113339066505432,0.3694791197776794,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8479835987091064,0.3206583857536316,0.306420087814331,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.6524291634559631,0.1436858922243118,0.6604211330413818,284.84619140625,284.95001220703125,297.8759765625,292.2547912597656,297.23638916015625,296.99853515625,284.8497619628906,1.0,0.4562779366970062,0.3915075957775116,0.3915075957775116,1.0,1.0,-2.372397184371948,0.641046404838562,1.731350660324097,0.1059054806828498,0.824413001537323,0.824413001537323,0.0,103.6069793701172,88.0,37389.31640625,0.0,1178.5054931640625,1.0,280.957275390625,283.4833984375,295.2790832519531,297.7801208496094,293.1499938964844,293.1499938964844,281.25,41160.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969805002212524,1.0,0.0,0.0,3.530123710632324,3.5301475524902344,8.315209356624109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.52734375,0.0,1441.1861572265625,1895.4371337890625,0.0,2443.85107421875,0.8818109631538391,1.0,0.0,3.0,1.0,0.0
17866020,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7980901002883911,0.2605546116828918,0.2368284612894058,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9339374899864196,0.4171878695487976,0.3970851898193359,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.6143635511398315,0.3632693886756897,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8500877618789673,0.3179932236671448,0.3036023080348968,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6528576016426086,0.1416968703269958,0.6505963802337646,284.98516845703125,284.95001220703125,297.8290100097656,292.2298583984375,297.2348327636719,297.0129699707031,284.9834289550781,1.0,0.4502661526203155,0.3934134840965271,0.3934134840965271,1.0,1.0,-2.342505931854248,0.6346796751022339,1.7078262567520142,0.1060633659362793,0.9179490208625792,0.9179490208625792,0.0,100.45487213134766,91.0,36233.74609375,0.0,1132.2379150390625,1.0,281.24127197265625,283.6375427246094,295.17431640625,297.5414428710937,293.1499938964844,293.1499938964844,280.95001220703125,33922.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812881469726562,1.0,0.0,0.0,3.615066528320313,3.615089893341065,8.72018858899537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.17919921875,0.0,1479.25244140625,1895.4371337890625,0.0,2301.713623046875,0.8959408402442932,1.0,0.0,3.0,1.0,0.0
17866080,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7980901002883911,0.2605546116828918,0.2368284612894058,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9339374899864196,0.4171878695487976,0.3970851898193359,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.6143635511398315,0.3632693886756897,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8500877618789673,0.3179932236671448,0.3036023080348968,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6528576016426086,0.1416968703269958,0.6505963802337646,284.98516845703125,284.95001220703125,297.8290100097656,292.2298583984375,297.2348327636719,297.0129699707031,284.9834289550781,1.0,0.4502661526203155,0.3934134840965271,0.3934134840965271,1.0,1.0,-2.342505931854248,0.6346796751022339,1.7078262567520142,0.1060633659362793,0.9179490208625792,0.9179490208625792,0.0,100.45487213134766,91.0,36233.74609375,0.0,1132.2379150390625,1.0,281.24127197265625,283.6375427246094,295.17431640625,297.5414428710937,293.1499938964844,293.1499938964844,280.95001220703125,33922.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812881469726562,1.0,0.0,0.0,3.615066528320313,3.615089893341065,8.72018858899537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.17919921875,0.0,1479.25244140625,1895.4371337890625,0.0,2301.713623046875,0.8959408402442932,1.0,0.0,3.0,1.0,0.0
17866140,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7964395880699158,0.2576602697372436,0.2344243824481964,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.932087779045105,0.4130576550960541,0.3934185206890106,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.6146133542060852,0.3617577254772186,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8486775159835815,0.3148236870765686,0.3007822930812835,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6505383849143982,0.1394799202680587,0.6410151124000549,284.8655700683594,284.95001220703125,297.7820129394531,292.2056579589844,297.2237854003906,297.0144348144531,284.8709411621094,1.0,0.4463540315628052,0.3953193426132202,0.3953193426132202,1.0,1.0,-2.318498611450196,0.6302977204322815,1.6882009506225586,0.1069799587130546,0.7942522764205933,0.7942522764205933,0.0,99.18872833251952,94.0,36217.5625,0.0,1100.824951171875,1.0,280.95831298828125,283.52764892578125,295.21844482421875,297.6447448730469,293.1499938964844,293.1499938964844,281.25,42718.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885282039642334,1.0,0.0,0.0,3.3612823486328125,3.361304759979248,7.538818067587272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.43115234375,0.0,1281.3486328125,1895.4371337890625,0.0,2367.037353515625,0.84734046459198,1.0,0.0,3.0,1.0,0.0
17866200,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7964395880699158,0.2576602697372436,0.2344243824481964,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.932087779045105,0.4130576550960541,0.3934185206890106,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.6146133542060852,0.3617577254772186,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8486775159835815,0.3148236870765686,0.3007822930812835,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6505383849143982,0.1394799202680587,0.6410151124000549,284.8655700683594,284.95001220703125,297.7820129394531,292.2056579589844,297.2237854003906,297.0144348144531,284.8709411621094,1.0,0.4463540315628052,0.3953193426132202,0.3953193426132202,1.0,1.0,-2.318498611450196,0.6302977204322815,1.6882009506225586,0.1069799587130546,0.7942522764205933,0.7942522764205933,0.0,99.18872833251952,94.0,36217.5625,0.0,1100.824951171875,1.0,280.95831298828125,283.52764892578125,295.21844482421875,297.6447448730469,293.1499938964844,293.1499938964844,281.25,42718.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885282039642334,1.0,0.0,0.0,3.3612823486328125,3.361304759979248,7.538818067587272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.43115234375,0.0,1281.3486328125,1895.4371337890625,0.0,2367.037353515625,0.84734046459198,1.0,0.0,3.0,1.0,0.0
17866260,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7932612299919128,0.2556769251823425,0.2324447184801101,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9280290007591248,0.4099439084529876,0.390267938375473,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.6142568588256836,0.3629056811332702,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.845622718334198,0.3124299049377441,0.2983554899692535,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6469805836677551,0.1376498341560363,0.6324561834335327,284.9990234375,284.95001220703125,297.7388610839844,292.1841125488281,297.21441650390625,297.01690673828125,284.9970092773437,1.0,0.4440517723560333,0.3968518674373626,0.3968518674373626,1.0,1.0,-2.3005130290985107,0.6272103190422058,1.6733026504516602,0.1077920347452163,0.8913846611976624,0.8913846611976624,0.0,99.05291748046876,94.0,35374.86328125,0.0,1080.8468017578125,1.0,281.23681640625,283.6688537597656,295.121826171875,297.4274597167969,293.1499938964844,293.1499938964844,281.25,33456.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727662920951843,1.0,0.0,0.0,3.476999998092652,3.4770219326019287,8.066825785135734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.59765625,0.0,1330.9537353515625,1895.4371337890625,0.0,2225.442626953125,0.8646541237831116,1.0,0.0,3.0,1.0,0.0
17866320,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7929779291152954,0.2555031776428222,0.2323022782802581,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9276512265205384,0.4096731543540954,0.3900271952152252,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.6141765117645264,0.363060861825943,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8453409671783447,0.3122230470180511,0.2981712222099304,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6466628909111023,0.1374936997890472,0.6317794322967529,284.995849609375,284.95001220703125,297.7351379394531,292.1822814941406,297.2134704589844,297.0169677734375,284.9940795898437,1.0,0.4439042508602142,0.3969851434230804,0.3969851434230804,1.0,1.0,-2.2992045879364014,0.6270285248756409,1.6721761226654053,0.107896089553833,0.8918187022209167,0.8918187022209167,0.0,99.0688705444336,97.0,35361.63671875,0.0,1079.5047607421875,1.0,281.239990234375,283.66668701171875,295.12371826171875,297.4315490722656,293.1499938964844,293.1499938964844,281.54998779296875,33519.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721686363220215,1.0,0.0,0.0,3.483713150024414,3.4837350845336914,8.098005537249264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.70556640625,0.0,1338.1993408203125,1895.4371337890625,0.0,2220.120361328125,0.8661895394325256,1.0,0.0,3.0,1.0,0.0
17866380,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.7887719869613647,0.2535833716392517,0.2305874079465866,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9220331311225892,0.4065699577331543,0.3871064484119415,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.9990000128746032,0.6130214333534241,0.3660096228122711,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8411768078804016,0.3098615109920501,0.2959493398666382,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.6422508358955383,0.135663241147995,0.6236346364021301,285.09698486328125,284.95001220703125,297.6883850097656,292.1597900390625,297.2021484375,297.0180053710937,285.0938720703125,1.0,0.4426179230213165,0.3986509442329407,0.3986509442329407,1.0,1.0,-2.2847228050231934,0.6253973245620728,1.6593255996704102,0.1094017699360847,1.0,1.0,0.0,99.6884536743164,100.0,34603.65625,0.0,1066.458740234375,1.0,281.54168701171875,283.782958984375,295.1033020019531,297.34686279296875,293.1499938964844,293.1499938964844,281.25,30738.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573954463005066,1.0,0.0,0.0,3.694489479064941,3.694513082504273,9.107562277677062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.21484375,0.0,1543.3817138671875,1895.4371337890625,0.0,2089.76708984375,0.911194622516632,1.0,0.0,3.0,1.0,0.0
17866440,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.7887719869613647,0.2535833716392517,0.2305874079465866,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9220331311225892,0.4065699577331543,0.3871064484119415,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.9990000128746032,0.6130214333534241,0.3660096228122711,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8411768078804016,0.3098615109920501,0.2959493398666382,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.6422508358955383,0.135663241147995,0.6236346364021301,285.09698486328125,284.95001220703125,297.6883850097656,292.1597900390625,297.2021484375,297.0180053710937,285.0938720703125,1.0,0.4426179230213165,0.3986509442329407,0.3986509442329407,1.0,1.0,-2.2847228050231934,0.6253973245620728,1.6593255996704102,0.1094017699360847,1.0,1.0,0.0,99.6884536743164,100.0,34603.65625,0.0,1066.458740234375,1.0,281.54168701171875,283.782958984375,295.1033020019531,297.34686279296875,293.1499938964844,293.1499938964844,281.25,30738.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573954463005066,1.0,0.0,0.0,3.694489479064941,3.694513082504273,9.107562277677062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.21484375,0.0,1543.3817138671875,1895.4371337890625,0.0,2089.76708984375,0.911194622516632,1.0,0.0,3.0,1.0,0.0
17866500,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7859612703323364,0.2522325813770294,0.2296319007873535,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9183648228645324,0.4046072661876678,0.385543942451477,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.6114785075187683,0.36830934882164,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.838461697101593,0.3083654940128326,0.2947671413421631,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.6395934224128723,0.1346094757318496,0.6194977164268494,284.92950439453125,284.95001220703125,297.66510009765625,292.14892578125,297.1921691894531,297.0126953125,284.9135437011719,1.0,0.4422873258590698,0.3994838297367096,0.3994838297367096,1.0,1.0,-2.278072595596313,0.6247738003730774,1.6532988548278809,0.1102429404854774,0.9375198483467102,0.9375198483467102,0.0,100.31863403320312,100.0,35571.7734375,0.0,1061.8525390625,1.0,281.2962951660156,283.5868225097656,295.1913452148437,297.5871887207031,293.1499938964844,293.1499938964844,281.25,33130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667778134346008,1.0,0.0,0.0,3.74433708190918,3.744361400604248,9.354985763820878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.04931640625,0.0,1618.6522216796875,1895.4371337890625,0.0,2172.279296875,0.9230309128761292,1.0,0.0,3.0,1.0,0.0
17866560,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7819491028785706,0.2505096793174743,0.2282581180334091,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9133793711662292,0.402227371931076,0.3835045993328094,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6089926958084106,0.3716256320476532,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8347280025482178,0.3065314590930938,0.2932117283344269,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6361360549926758,0.1333663910627365,0.6145039200782776,284.8722839355469,284.95001220703125,297.6418762207031,292.1383056640625,297.1784362792969,297.0022277832031,284.8726501464844,1.0,0.4420443773269653,0.4002325534820556,0.4002325534820556,1.0,1.0,-2.2700912952423096,0.6235038638114929,1.6465872526168823,0.1107318550348281,0.8790942430496216,0.8790942430496216,0.0,101.28500366210938,103.0,35366.39453125,0.0,1057.1651611328125,1.0,281.2568359375,283.5538330078125,295.1896057128906,297.5548095703125,293.1499938964844,293.1499938964844,281.54998779296875,37632.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729000449180603,1.0,0.0,0.0,3.678102493286133,3.67812705039978,9.026947509482852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.6064453125,0.0,1576.9649658203125,1895.4371337890625,0.0,2226.63427734375,0.9118199348449708,1.0,0.0,3.0,1.0,0.0
17866620,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7742788791656494,0.2479824870824813,0.2258265614509582,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9040208458900452,0.39837846159935,0.3797090351581573,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.6042790412902832,0.3784808814525604,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8274062871932983,0.3035369515419006,0.2902821600437164,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6292621493339539,0.131134882569313,0.6045531034469604,285.0211181640625,284.95001220703125,297.5957336425781,292.117919921875,297.1583557128906,296.9912414550781,285.0186767578125,1.0,0.4418554902076721,0.4017299711704254,0.4017299711704254,1.0,1.0,-2.255370616912842,0.6213639974594116,1.6340065002441406,0.111731894314289,0.9953224062919616,0.9953224062919616,0.0,103.3678970336914,106.0,34429.63671875,0.0,1049.738037109375,1.0,281.5433959960937,283.7176818847656,295.0833740234375,297.3381652832031,293.1499938964844,293.1499938964844,281.25,32700.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617141008377075,1.0,0.0,0.0,3.787987947463989,3.788012742996216,9.57437578108511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.580078125,0.0,1666.55029296875,1895.4371337890625,0.0,2127.6240234375,0.9339410662651062,1.0,0.0,3.0,1.0,0.0
17866680,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7742788791656494,0.2479824870824813,0.2258265614509582,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9040208458900452,0.39837846159935,0.3797090351581573,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.6042790412902832,0.3784808814525604,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8274062871932983,0.3035369515419006,0.2902821600437164,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6292621493339539,0.131134882569313,0.6045531034469604,285.0211181640625,284.95001220703125,297.5957336425781,292.117919921875,297.1583557128906,296.9912414550781,285.0186767578125,1.0,0.4418554902076721,0.4017299711704254,0.4017299711704254,1.0,1.0,-2.255370616912842,0.6213639974594116,1.6340065002441406,0.111731894314289,0.9953224062919616,0.9953224062919616,0.0,103.3678970336914,106.0,34429.63671875,0.0,1049.738037109375,1.0,281.5433959960937,283.7176818847656,295.0833740234375,297.3381652832031,293.1499938964844,293.1499938964844,281.25,32700.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617141008377075,1.0,0.0,0.0,3.787987947463989,3.788012742996216,9.57437578108511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.580078125,0.0,1666.55029296875,1895.4371337890625,0.0,2127.6240234375,0.9339410662651062,1.0,0.0,3.0,1.0,0.0
17866740,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.7663087248802185,0.0,0.2233554720878601,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.8947364687919617,0.0,0.3758434653282165,296.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.9990000128746032,0.0,0.3860408365726471,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.8196741938591003,0.0,0.2872936129570007,296.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.6220993399620056,0.0,0.5945528745651245,284.84429931640625,294.1499938964844,297.54998779296875,292.09869384765625,297.1398620605469,296.982421875,284.8483581542969,0.0,0.0,0.4032274186611175,0.4032274186611175,1.0,1.0,-2.241240739822388,0.6193951964378357,1.6218454837799072,0.1128217205405235,0.0,0.0,0.0,105.78541564941406,60.0,34896.0234375,0.0,1044.2620849609375,0.0,281.2562866210937,283.5448303222656,295.1361389160156,297.4786376953125,293.1499938964844,293.1499938964844,278.1499938964844,41166.03515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.636398315429688,3.636423110961914,8.823404868962825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1556.5977783203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.7663087248802185,0.0,0.2233554720878601,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.8947364687919617,0.0,0.3758434653282165,296.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.9990000128746032,0.0,0.3860408365726471,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.8196741938591003,0.0,0.2872936129570007,296.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.6220993399620056,0.0,0.5945528745651245,284.84429931640625,294.1499938964844,297.54998779296875,292.09869384765625,297.1398620605469,296.982421875,284.8483581542969,0.0,0.0,0.4032274186611175,0.4032274186611175,1.0,1.0,-2.241240739822388,0.6193951964378357,1.6218454837799072,0.1128217205405235,0.0,0.0,0.0,105.78541564941406,60.0,34896.0234375,0.0,1044.2620849609375,0.0,281.2562866210937,283.5448303222656,295.1361389160156,297.4786376953125,293.1499938964844,293.1499938964844,278.1499938964844,41166.03515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.636398315429688,3.636423110961914,8.823404868962825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1556.5977783203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.0011304176878184,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.3762281835079193,0.0,0.0011903935810551,297.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.3762281835079193,0.0,0.0008792228763923,297.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,0.0011903892736881,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,0.0056466031819581,286.18731689453125,294.1499938964844,297.5232849121094,292.08984375,296.7101135253906,297.0198669433594,283.9134216308594,0.0,0.0,0.3101724088191986,0.3101724088191986,1.0,1.0,-0.012046268209815,0.0034993749577552,0.0085468925535678,-0.0240035150200128,0.0,0.0,0.0,-0.066747672855854,60.0,1807.72412109375,0.0,-9.893872629618272e-06,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,-7.2177499532699585e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.759485746663452e-15,-2.7607798012486192e-15,-1.3679885505420696e-20,-3.422954194393093e-13,-3.422944978674625e-13,-9.212064395770837e-19,0.0,0.0,-0.0,0.0,0.0,4.1819726012598037e-26,4.1658781994417264e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,0.0008471853798255,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.0013750981306657,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,0.0015030377544462,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,0.00107089697849,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.0024469094350934,286.1556396484375,294.1499938964844,297.5031433105469,292.0857849121094,296.77960205078125,297.0750427246094,283.5145568847656,0.0,0.0,0.241936445236206,0.241936445236206,1.0,1.0,-0.0100803738459944,0.0019863354973495,0.0080940388143062,-0.0253634452819824,0.0,0.0,0.0,-0.056842602789402,60.0,943.7061157226562,0.0,-5.152240646566497e-06,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.407750526407261e-23,-2.858182845768131e-23,-3.6821987110719736e-26,-4.46982760424667e-18,-4.46621985600502e-18,-3.6077433948886285e-21,0.0,0.0,-0.0,0.0,0.0,1.5056615687538718e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,9.846535249380396e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0001042751682689,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,7.760828157188371e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,0.0001039059425238,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,0.0004896850441582,286.1936950683594,294.1499938964844,297.45367431640625,292.083740234375,296.1417236328125,296.57794189453125,283.2630920410156,0.0,0.0,0.0806454792618751,0.0806454792618751,1.0,1.0,-0.0010490325512364,3.864619793603197e-05,0.0010103863896802,-0.0265001840889453,0.0,0.0,0.0,-0.010051054880023,60.0,221.48472595214844,0.0,-7.500788257175375e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-2.802596928649634e-45,-1.401298464324817e-45,9.469923120644352e-21,4.927128379756602e-21,4.5427943369909664e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,9.846535249380396e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0001042751682689,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,7.760828157188371e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,0.0001039059425238,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,0.0004896850441582,286.1936950683594,294.1499938964844,297.45367431640625,292.083740234375,296.1417236328125,296.57794189453125,283.2630920410156,0.0,0.0,0.0806454792618751,0.0806454792618751,1.0,1.0,-0.0010490325512364,3.864619793603197e-05,0.0010103863896802,-0.0265001840889453,0.0,0.0,0.0,-0.010051054880023,60.0,221.48472595214844,0.0,-7.500788257175375e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-2.802596928649634e-45,-1.401298464324817e-45,9.469923120644352e-21,4.927128379756602e-21,4.5427943369909664e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,9.7742879006546e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,0.0001029270424623,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,7.601986726513132e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0001029277409543,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0004882468492724,286.1892395019531,294.1499938964844,297.42803955078125,292.0865173339844,296.1537780761719,296.754638671875,283.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415822034701,2.0377859399900444e-08,0.0010415618307888,-0.0271576326340436,0.0,0.0,0.0,-0.0101319309324026,60.0,104.95167541503906,0.0,-7.396850065788385e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.745366994482408e-21,4.8720396857683476e-21,4.87332730871406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,9.79537217062898e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.0001031508509186,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,7.618697418365628e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,0.000103150428913,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,0.0004892934812232,286.18463134765625,294.1499938964844,297.40185546875,292.0917358398437,296.1654663085937,296.8925170898437,283.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438257595524,1.0989652743376156e-08,0.0010438147000968,-0.0278360228985548,0.0,0.0,0.0,-0.0102605568245053,60.0,56.674102783203125,0.0,-7.428765513850524e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744485691700868e-21,4.8722153808691584e-21,4.8722707147284935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,9.842231520451604e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,0.0001036443718476,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,7.6551572419703e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0001036439061863,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0004916339530609,286.1750183105469,294.1499938964844,297.347900390625,292.1089172363281,296.1878662109375,297.0780944824219,283.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572615754573693e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,27.9841423034668,0.0,-7.499983212255756e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872223054908045e-21,4.872221843217694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,9.842231520451604e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,0.0001036443718476,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,7.6551572419703e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0001036439061863,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0004916339530609,286.1750183105469,294.1499938964844,297.347900390625,292.1089172363281,296.1878662109375,297.0780944824219,283.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572615754573693e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,27.9841423034668,0.0,-7.499983212255756e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872223054908045e-21,4.872221843217694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,9.896156552713364e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0001042122239596,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,7.697098044445738e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0001042117582983,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0004943276871927,286.1648864746094,294.1499938964844,297.29205322265625,292.1344299316406,296.2088928222656,297.1741027832031,283.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212595552206,0.0,0.0,0.0,-0.0108828637748956,60.0,22.843582153320312,0.0,-7.582366379210725e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.872222651011261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,9.896156552713364e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0001042122239596,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,7.697098044445738e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0001042117582983,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0004943276871927,286.1648864746094,294.1499938964844,297.29205322265625,292.1344299316406,296.2088928222656,297.1741027832031,283.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212595552206,0.0,0.0,0.0,-0.0108828637748956,60.0,22.843582153320312,0.0,-7.582366379210725e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.872222651011261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
