time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867460,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,9.957141446648166e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,0.0001048544145305,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,7.7445300121326e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.0001048539488692,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,0.0004973739851266,286.1541748046875,294.1499938964844,297.2345275878906,292.16748046875,296.2285461425781,297.2090759277344,283.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.648269653320312,0.0,-7.676079150087389e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.872222651011261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,9.957141446648166e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,0.0001048544145305,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,7.7445300121326e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.0001048539488692,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,0.0004973739851266,286.1541748046875,294.1499938964844,297.2345275878906,292.16748046875,296.2285461425781,297.2090759277344,283.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.648269653320312,0.0,-7.676079150087389e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.872222651011261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0001002501594484,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,0.0001055691536748,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,7.797320722602308e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0001055686952895,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.0005007645231671,286.1430358886719,294.1499938964844,297.175537109375,292.2071838378906,296.2469482421875,297.2065124511719,283.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849681401723046e-08,0.0010682749561965,-0.0353210568428039,0.0,0.0,0.0,-0.0116786789149045,60.0,21.13507461547852,0.0,-7.781058997125001e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0001002501594484,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,0.0001055691536748,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,7.797320722602308e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0001055686952895,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.0005007645231671,286.1430358886719,294.1499938964844,297.175537109375,292.2071838378906,296.2469482421875,297.2065124511719,283.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849681401723046e-08,0.0010682749561965,-0.0353210568428039,0.0,0.0,0.0,-0.0116786789149045,60.0,21.13507461547852,0.0,-7.781058997125001e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,0.0001006159582175,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,0.0001059543574228,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,7.825771172065288e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0001059538990375,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,0.0005025917780585,286.1372375488281,294.1499938964844,297.1455993652344,292.2292785644531,296.25555419921875,297.1927795410156,283.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721859289333,1.4305407525228022e-08,0.0010721716098487,-0.0365130007266998,0.0,0.0,0.0,-0.0119046010076999,60.0,20.96366500854492,0.0,-7.837932969323448e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,0.0001009951520245,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,0.0001063536692527,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,7.85526426625438e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0001063532108673,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,0.00050448597176,286.13134765625,294.1499938964844,297.1153564453125,292.2527160644531,296.2638244628906,297.1744384765625,283.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762249585241,1.4777833179380197e-08,0.0010762101737782,-0.0377484560012817,0.0,0.0,0.0,-0.0121387969702482,60.0,20.806047439575195,0.0,-7.897109810528492e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001017974791466,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.0001071985534508,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,7.917667244328186e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0001071981023414,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0005084938020445,286.1192321777344,294.1499938964844,297.05419921875,292.3033142089844,296.2793884277344,297.127685546875,283.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577743269365328e-08,0.0010847576195374,-0.0403619781136512,0.0,0.0,0.0,-0.0126343416050076,60.0,20.520761489868164,0.0,-8.023052799899234e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001017974791466,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.0001071985534508,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,7.917667244328186e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0001071981023414,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0005084938020445,286.1192321777344,294.1499938964844,297.05419921875,292.3033142089844,296.2793884277344,297.127685546875,283.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577743269365328e-08,0.0010847576195374,-0.0403619781136512,0.0,0.0,0.0,-0.0126343416050076,60.0,20.520761489868164,0.0,-8.023052799899234e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001026485697366,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,0.0001080947840819,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,7.983862451510504e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0001080943329725,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0005127451731823,286.1067199707031,294.1499938964844,296.9922790527344,292.358154296875,296.293701171875,297.0715637207031,283.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.273107528686523,0.0,-8.157740438718974e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001026485697366,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,0.0001080947840819,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,7.983862451510504e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0001080943329725,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0005127451731823,286.1067199707031,294.1499938964844,296.9922790527344,292.358154296875,296.293701171875,297.0715637207031,283.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.273107528686523,0.0,-8.157740438718974e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.000103531696368,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.0001090247533284,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,8.05254967417568e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0001090243094949,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,0.0005171566153876,286.09381103515625,294.1499938964844,296.9298095703125,292.4164733886719,296.306640625,297.009521484375,283.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938109664328294e-08,0.0011032315669581,-0.0460083670914173,0.0,0.0,0.0,-0.0137054733932018,60.0,20.06300163269043,0.0,-8.298684406327086e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.000103531696368,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.0001090247533284,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,8.05254967417568e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0001090243094949,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,0.0005171566153876,286.09381103515625,294.1499938964844,296.9298095703125,292.4164733886719,296.306640625,297.009521484375,283.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938109664328294e-08,0.0011032315669581,-0.0460083670914173,0.0,0.0,0.0,-0.0137054733932018,60.0,20.06300163269043,0.0,-8.298684406327086e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,0.0001044258387992,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0001099663277273,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,8.122093277052045e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0001099658766179,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,0.0005216230638325,286.0804748535156,294.1499938964844,296.8670959472656,292.4775390625,296.3181457519531,296.9443359375,283.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127757607027,1.9052153632515e-08,0.00111275666859,-0.0489179901778698,0.0,0.0,0.0,-0.0142577476799488,60.0,19.88821220397949,0.0,-8.4426169166818e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,0.0001044258387992,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0001099663277273,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,8.122093277052045e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0001099658766179,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,0.0005216230638325,286.0804748535156,294.1499938964844,296.8670959472656,292.4775390625,296.3181457519531,296.9443359375,283.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127757607027,1.9052153632515e-08,0.00111275666859,-0.0489179901778698,0.0,0.0,0.0,-0.0142577476799488,60.0,19.88821220397949,0.0,-8.4426169166818e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0001048694102792,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,0.0001104334223782,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,8.156592957675457e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.0001104329785448,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0005238387966528,286.0736694335937,294.1499938964844,296.8356628417969,292.5088806152344,296.3233642578125,296.9111633300781,283.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175016406923,1.9604820877816564e-08,0.0011174820829182,-0.0503609739243984,0.0,0.0,0.0,-0.0145317260175943,60.0,19.81218147277832,0.0,-8.514478366805633e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,0.0001053054365911,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,0.0001108925862354,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,8.190506196115166e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.000110892142402,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,0.0005260168691165,286.0667724609375,294.1499938964844,296.8042907714844,292.5406188964844,296.3282470703125,296.8778686523437,283.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221471941098,2.0148087642724025e-08,0.0011221270542591,-0.0517791211605072,0.0,0.0,0.0,-0.014801044948399,60.0,19.742799758911133,0.0,-8.585414690287507e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,0.0001061402799678,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.0001117717038141,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,8.255438297055662e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,0.0001117712672566,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,0.000530187098775,286.052734375,294.1499938964844,296.7416381835937,292.60504150390625,296.3370361328125,296.8113098144531,283.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041557528,2.118825470631691e-08,0.0011310203699395,-0.0544935055077075,0.0,0.0,0.0,-0.0153166949748992,60.0,19.620512008666992,0.0,-8.722052058374177e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,0.0001061402799678,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.0001117717038141,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,8.255438297055662e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,0.0001117712672566,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,0.000530187098775,286.052734375,294.1499938964844,296.7416381835937,292.60504150390625,296.3370361328125,296.8113098144531,283.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041557528,2.118825470631691e-08,0.0011310203699395,-0.0544935055077075,0.0,0.0,0.0,-0.0153166949748992,60.0,19.620512008666992,0.0,-8.722052058374177e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,0.0001068975834641,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0001125691778725,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,8.314338629134e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.000112568734039,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0005339700146578,286.0384216308594,294.1499938964844,296.6794128417969,292.6700744628906,296.3444519042969,296.7452697753906,283.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391098378226,2.2131795063273785e-08,0.0011390877189114,-0.0569547228515148,0.0,0.0,0.0,-0.0157844442874193,60.0,19.51658821105957,0.0,-8.846927812555806e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,0.0001068975834641,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0001125691778725,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,8.314338629134e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.000112568734039,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0005339700146578,286.0384216308594,294.1499938964844,296.6794128417969,292.6700744628906,296.3444519042969,296.7452697753906,283.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391098378226,2.2131795063273785e-08,0.0011390877189114,-0.0569547228515148,0.0,0.0,0.0,-0.0157844442874193,60.0,19.51658821105957,0.0,-8.846927812555806e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0001075778418453,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0001132855104515,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,8.367247210117057e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.00011328508117,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,0.0005373681196942,286.0238037109375,294.1499938964844,296.6177978515625,292.735107421875,296.3505249023437,296.6801452636719,284.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463569244369,2.29793286621316e-08,0.0011463338742032,-0.0591646432876586,0.0,0.0,0.0,-0.0162045992910861,60.0,19.42584609985352,0.0,-8.959853659007423e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0001075778418453,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0001132855104515,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,8.367247210117057e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.00011328508117,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,0.0005373681196942,286.0238037109375,294.1499938964844,296.6177978515625,292.735107421875,296.3505249023437,296.6801452636719,284.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463569244369,2.29793286621316e-08,0.0011463338742032,-0.0591646432876586,0.0,0.0,0.0,-0.0162045992910861,60.0,19.42584609985352,0.0,-8.959853659007423e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,0.000108157939394,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0001138963780249,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,8.412364695686847e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0001138959487434,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,0.0005402658716775,286.00897216796875,294.1499938964844,296.5570373535156,292.79949951171875,296.3552551269531,296.6161804199219,284.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525374138727,2.3702046547668946e-08,0.0011525136651471,-0.0610484406352043,0.0,0.0,0.0,-0.0165628809481859,60.0,19.346593856811523,0.0,-9.056713423660768e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,0.000108157939394,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0001138963780249,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,8.412364695686847e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0001138959487434,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,0.0005402658716775,286.00897216796875,294.1499938964844,296.5570373535156,292.79949951171875,296.3552551269531,296.6161804199219,284.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525374138727,2.3702046547668946e-08,0.0011525136651471,-0.0610484406352043,0.0,0.0,0.0,-0.0165628809481859,60.0,19.346593856811523,0.0,-9.056713423660768e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.000108321357402,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001140684616984,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,8.425075066043064e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0001140680324169,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0005410822341218,286.00146484375,294.1499938964844,296.5270690917969,292.8312683105469,296.35711669921875,296.5848693847656,284.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154278521426,2.3905599277895817e-08,0.0011542545398697,-0.0615788921713829,0.0,0.0,0.0,-0.0166637916117906,60.0,19.304349899291992,0.0,-9.084087793098661e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0001084092073142,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,0.0001141609609476,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,8.431907190242782e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0001141605316661,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0005415210616774,285.9939270019531,294.1499938964844,296.49737548828125,292.8626708984375,296.3586730957031,296.5539855957031,284.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552140349522,2.4014964239427172e-08,0.0011551900533959,-0.0618638731539249,0.0,0.0,0.0,-0.0167180094867944,60.0,19.25769424438477,0.0,-9.098812370211817e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,0.0001083309762179,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0001140785680036,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,8.425821579294279e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,0.000114078153274,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0005411303718574,285.9787902832031,294.1499938964844,296.4390563964844,292.9239807128906,296.3608093261719,296.4938049316406,284.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543796863406,2.391725573147596e-08,0.0011543557047843,-0.0616092681884765,0.0,0.0,0.0,-0.0166695788502693,60.0,19.14414024353028,0.0,-9.08565667145922e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,0.0001083309762179,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0001140785680036,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,8.425821579294279e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,0.000114078153274,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0005411303718574,285.9787902832031,294.1499938964844,296.4390563964844,292.9239807128906,296.3608093261719,296.4938049316406,284.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543796863406,2.391725573147596e-08,0.0011543557047843,-0.0616092681884765,0.0,0.0,0.0,-0.0166695788502693,60.0,19.14414024353028,0.0,-9.08565667145922e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0001079723224393,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.0001137008803198,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,8.397924830205739e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0001137004655902,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,0.0005393389146775,285.9635925292969,294.1499938964844,296.3822326660156,292.9829406738281,296.3617858886719,296.4358825683594,284.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505564907565,2.3470072108011664e-08,0.0011505330912768,-0.060443852096796,0.0,0.0,0.0,-0.0164478961378335,60.0,19.002161026000977,0.0,-9.025566782838724e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0001079723224393,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.0001137008803198,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,8.397924830205739e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0001137004655902,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,0.0005393389146775,285.9635925292969,294.1499938964844,296.3822326660156,292.9829406738281,296.3617858886719,296.4358825683594,284.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505564907565,2.3470072108011664e-08,0.0011505330912768,-0.060443852096796,0.0,0.0,0.0,-0.0164478961378335,60.0,19.002161026000977,0.0,-9.025566782838724e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0001075525869964,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0001132588586187,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,8.365276880795136e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,0.0001132584511651,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.000537242332939,285.9483947753906,294.1499938964844,296.32720947265625,293.0390014648437,296.3615417480469,296.38018798828125,284.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946769817622226e-08,0.0011460591340437,-0.0590797588229179,0.0,0.0,0.0,-0.0161884762346744,60.0,18.84670066833496,0.0,-8.955502295293628e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0001075525869964,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0001132588586187,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,8.365276880795136e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,0.0001132584511651,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.000537242332939,285.9483947753906,294.1499938964844,296.32720947265625,293.0390014648437,296.3615417480469,296.38018798828125,284.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946769817622226e-08,0.0011460591340437,-0.0590797588229179,0.0,0.0,0.0,-0.0161884762346744,60.0,18.84670066833496,0.0,-8.955502295293628e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0001070343787432,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0001127131472458,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,8.324970258399844e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0001127127470681,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.0005346538964658,285.9332275390625,294.1499938964844,296.2742004394531,293.0915832519531,296.3602905273437,296.3265380859375,284.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300763902194376e-08,0.0011405363911762,-0.0573953688144683,0.0,0.0,0.0,-0.015868229791522,60.0,18.6954345703125,0.0,-8.869383805176768e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0001070343787432,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0001127131472458,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,8.324970258399844e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0001127127470681,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.0005346538964658,285.9332275390625,294.1499938964844,296.2742004394531,293.0915832519531,296.3602905273437,296.3265380859375,284.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300763902194376e-08,0.0011405363911762,-0.0573953688144683,0.0,0.0,0.0,-0.015868229791522,60.0,18.6954345703125,0.0,-8.869383805176768e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0001067437842721,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0001124071277445,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,8.302368223667145e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,0.0001124067348428,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,0.0005332023720256,285.9256591796875,294.1499938964844,296.24853515625,293.1164245605469,296.3592529296875,296.3005676269531,284.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938520333719683e-08,0.0011374393943697,-0.0564506463706493,0.0,0.0,0.0,-0.0156886521726846,60.0,18.646787643432617,0.0,-8.821275798709396e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001064375101123,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0001120845990953,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,8.278546010842547e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0001120842061936,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,0.0005316725000739,285.9180908203125,294.1499938964844,296.22344970703125,293.14019775390625,296.3580017089844,296.2751770019531,284.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.588836669921875,0.0,-8.770714288175443e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001057930203387,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,0.0001114059050451,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,8.228417573263869e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,0.0001114055266953,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.0005284532671794,285.9030456542969,294.1499938964844,296.1751403808594,293.1843566894531,296.35479736328125,296.2262268066406,284.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338656482017e-08,0.0011273069540038,-0.0533588267862796,0.0,0.0,0.0,-0.0151011375710368,60.0,18.467578887939453,0.0,-8.66479581418389e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001057930203387,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,0.0001114059050451,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,8.228417573263869e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,0.0001114055266953,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.0005284532671794,285.9030456542969,294.1499938964844,296.1751403808594,293.1843566894531,296.35479736328125,296.2262268066406,284.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338656482017e-08,0.0011273069540038,-0.0533588267862796,0.0,0.0,0.0,-0.0151011375710368,60.0,18.467578887939453,0.0,-8.66479581418389e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0001051297003868,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,0.0001107073840103,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,8.176824485417455e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.0001107070129364,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,0.0005251399124972,285.8880920410156,294.1499938964844,296.1295166015625,293.2235717773437,296.35076904296875,296.1798400878906,284.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.9926583050278168e-08,0.0011202378664165,-0.0512009337544441,0.0,0.0,0.0,-0.0146912597119808,60.0,18.338592529296875,0.0,-8.55645581054887e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
