time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869800,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0001051297003868,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,0.0001107073840103,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,8.176824485417455e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.0001107070129364,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,0.0005251399124972,285.8880920410156,294.1499938964844,296.1295166015625,293.2235717773437,296.35076904296875,296.1798400878906,284.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.9926583050278168e-08,0.0011202378664165,-0.0512009337544441,0.0,0.0,0.0,-0.0146912597119808,60.0,18.338592529296875,0.0,-8.55645581054887e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,0.0001044733289745,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0001100161753129,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,8.125772001221776e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,0.000110015804239,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,0.0005218613077886,285.8732604980469,294.1499938964844,296.0868530273437,293.2573547363281,296.345947265625,296.13623046875,284.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132619110867,1.910844105168508e-08,0.0011132427025586,-0.0490649603307247,0.0,0.0,0.0,-0.0142856752499938,60.0,18.20408821105957,0.0,-8.449920585462679e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,0.0001044733289745,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0001100161753129,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,8.125772001221776e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,0.000110015804239,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,0.0005218613077886,285.8732604980469,294.1499938964844,296.0868530273437,293.2573547363281,296.345947265625,296.13623046875,284.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132619110867,1.910844105168508e-08,0.0011132427025586,-0.0490649603307247,0.0,0.0,0.0,-0.0142856752499938,60.0,18.20408821105957,0.0,-8.449920585462679e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001038451882777,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,0.0001093546961783,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,8.076915401034057e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0001093543396564,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0005187236820347,285.85858154296875,294.1499938964844,296.0473327636719,293.2851867675781,296.34033203125,296.09576416015625,284.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065667495131,1.8325501116578383e-08,0.0011065484723076,-0.0470202714204788,0.0,0.0,0.0,-0.0138975409790873,60.0,18.06611442565918,0.0,-8.34859363862961e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001038451882777,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,0.0001093546961783,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,8.076915401034057e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0001093543396564,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0005187236820347,285.85858154296875,294.1499938964844,296.0473327636719,293.2851867675781,296.34033203125,296.09576416015625,284.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065667495131,1.8325501116578383e-08,0.0011065484723076,-0.0470202714204788,0.0,0.0,0.0,-0.0138975409790873,60.0,18.06611442565918,0.0,-8.34859363862961e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0001035454406519,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0001090390360332,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,8.053601050050929e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001090386867872,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,0.000517226406373,285.8512878417969,294.1499938964844,296.02880859375,293.2967529296875,296.3373107910156,296.0765686035156,284.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033718474209,1.7951881758904165e-08,0.0011033539194613,-0.0460443422198295,0.0,0.0,0.0,-0.0137123232707381,60.0,17.996553421020508,0.0,-8.300455789367336e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,0.0001032598302117,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0001087382697733,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,8.031386096263304e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0001087379205273,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0005157997948117,285.8440246582031,294.1499938964844,296.0111694335937,293.306640625,296.3341369628906,296.05810546875,284.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003277031704,1.7595887413790482e-08,0.0011003101244568,-0.0451143234968185,0.0,0.0,0.0,-0.0135358422994613,60.0,17.926673889160156,0.0,-8.25471744292372e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0001027374528348,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0001081881709978,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,7.990755693754181e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0001081878290278,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0005131905199959,285.82958984375,294.1499938964844,295.9786682128906,293.3212280273437,296.3274230957031,296.0235595703125,284.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947596747428,1.6944767367021996e-08,0.0010947426781058,-0.0434130169451236,0.0,0.0,0.0,-0.0132130561396479,60.0,17.786155700683594,0.0,-8.171388543587454e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0001027374528348,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0001081881709978,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,7.990755693754181e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0001081878290278,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0005131905199959,285.82958984375,294.1499938964844,295.9786682128906,293.3212280273437,296.3274230957031,296.0235595703125,284.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947596747428,1.6944767367021996e-08,0.0010947426781058,-0.0434130169451236,0.0,0.0,0.0,-0.0132130561396479,60.0,17.786155700683594,0.0,-8.171388543587454e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0001022793876472,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,0.0001077057968359,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,7.955127512104809e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0001077054621418,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.0005109024350531,285.8153076171875,294.1499938964844,295.95001220703125,293.3283996582031,296.3203125,295.9919738769531,284.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898765176534,1.6373796540847252e-08,0.0010898602195084,-0.0419208258390426,0.0,0.0,0.0,-0.0129300002008676,60.0,17.645170211791992,0.0,-8.098664494582408e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0001022793876472,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,0.0001077057968359,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,7.955127512104809e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0001077054621418,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.0005109024350531,285.8153076171875,294.1499938964844,295.95001220703125,293.3283996582031,296.3203125,295.9919738769531,284.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898765176534,1.6373796540847252e-08,0.0010898602195084,-0.0419208258390426,0.0,0.0,0.0,-0.0129300002008676,60.0,17.645170211791992,0.0,-8.098664494582408e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0001018693656078,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0001072740124072,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,7.92323553469032e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,0.0001072736777132,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0005088543985038,285.8011474609375,294.1499938964844,295.9237365722656,293.33184814453125,296.3128662109375,295.9633483886719,284.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862699598301333e-08,0.0010854903375729,-0.0405848696827888,0.0,0.0,0.0,-0.0126766292378306,60.0,17.505531311035156,0.0,-8.033841680799014e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0001018693656078,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0001072740124072,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,7.92323553469032e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,0.0001072736777132,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0005088543985038,285.8011474609375,294.1499938964844,295.9237365722656,293.33184814453125,296.3128662109375,295.9633483886719,284.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862699598301333e-08,0.0010854903375729,-0.0405848696827888,0.0,0.0,0.0,-0.0126766292378306,60.0,17.505531311035156,0.0,-8.033841680799014e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001014794252114,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0001068633791874,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,7.892905705375597e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0001068630517693,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,0.0005069065955467,285.7871398925781,294.1499938964844,295.898193359375,293.3355712890625,296.3050231933594,295.936767578125,284.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813496774062,1.5376635076336242e-08,0.0010813343105837,-0.039314154535532,0.0,0.0,0.0,-0.0124356681481003,60.0,17.371435165405273,0.0,-7.972435156489156e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001014794252114,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0001068633791874,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,7.892905705375597e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0001068630517693,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,0.0005069065955467,285.7871398925781,294.1499938964844,295.898193359375,293.3355712890625,296.3050231933594,295.936767578125,284.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813496774062,1.5376635076336242e-08,0.0010813343105837,-0.039314154535532,0.0,0.0,0.0,-0.0124356681481003,60.0,17.371435165405273,0.0,-7.972435156489156e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,0.0001012915963656,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0001066655750037,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,7.878296310082078e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,0.0001066652475856,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0005059684044681,285.7802124023437,294.1499938964844,295.8857116699219,293.3375244140625,296.3009948730469,295.92401123046875,284.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793479159474,1.5142500586762253e-08,0.0010793327819555,-0.0387019924819469,0.0,0.0,0.0,-0.0123196002095937,60.0,17.306804656982422,0.0,-7.942939816985017e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0001011090789688,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,0.0001064733660314,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,7.864100189181045e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,0.0001064730458892,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0005050566978752,285.7732849121094,294.1499938964844,295.8733825683594,293.33953857421875,296.2969055175781,295.9115295410156,284.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077402383089,1.4914988355485548e-08,0.0010773874819278,-0.0381071008741855,0.0,0.0,0.0,-0.0122068133205175,60.0,17.24384880065918,0.0,-7.914330524272374e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0001007590544759,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,0.0001061047660186,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,7.836875010980293e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001061044531525,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.000503308372572,285.75958251953125,294.1499938964844,295.8492736816406,293.3436584472656,296.2884826660156,295.8871459960937,284.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736706899479,1.447867781223522e-08,0.0010736562544479,-0.0369661375880241,0.0,0.0,0.0,-0.011990513652563,60.0,17.122499465942383,0.0,-7.859610917648754e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0001007590544759,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,0.0001061047660186,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,7.836875010980293e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001061044531525,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.000503308372572,285.75958251953125,294.1499938964844,295.8492736816406,293.3436584472656,296.2884826660156,295.8871459960937,284.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736706899479,1.447867781223522e-08,0.0010736562544479,-0.0369661375880241,0.0,0.0,0.0,-0.011990513652563,60.0,17.122499465942383,0.0,-7.859610917648754e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0001004310252028,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,0.000105759325379,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,7.811360410414636e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0001057590125128,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0005016698269173,285.7460327148437,294.1499938964844,295.8258056640625,293.34796142578125,296.27984619140625,295.86358642578125,284.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701740393415,1.4069773790481577e-08,0.0010701599530875,-0.0358967222273349,0.0,0.0,0.0,-0.0117878038436174,60.0,17.007902145385742,0.0,-7.808500157580056e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0001004310252028,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,0.000105759325379,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,7.811360410414636e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0001057590125128,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0005016698269173,285.7460327148437,294.1499938964844,295.8258056640625,293.34796142578125,296.27984619140625,295.86358642578125,284.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701740393415,1.4069773790481577e-08,0.0010701599530875,-0.0358967222273349,0.0,0.0,0.0,-0.0117878038436174,60.0,17.007902145385742,0.0,-7.808500157580056e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,0.0001001243726932,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,0.0001054363965522,299.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,7.78750836616382e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.000105436090962,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,0.0005001380923204,285.7326354980469,294.1499938964844,295.8029479980469,293.3523864746094,296.2709350585937,295.8406982421875,284.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669050971046,1.3687515121318938e-08,0.0010668914765119,-0.0348968766629695,0.0,0.0,0.0,-0.0115983020514249,60.0,16.899816513061523,0.0,-7.760870346373849e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,0.0001001243726932,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,0.0001054363965522,299.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,7.78750836616382e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.000105436090962,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,0.0005001380923204,285.7326354980469,294.1499938964844,295.8029479980469,293.3523864746094,296.2709350585937,295.8406982421875,284.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669050971046,1.3687515121318938e-08,0.0010668914765119,-0.0348968766629695,0.0,0.0,0.0,-0.0115983020514249,60.0,16.899816513061523,0.0,-7.760870346373849e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,9.983941708924247e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0001051363142323,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,7.765345071675256e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0001051360159181,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.000498714740388,285.7193908691406,294.1499938964844,295.7806701660156,293.3568725585937,296.26177978515625,295.8184814453125,284.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638674721121,1.3332301485036169e-08,0.0010638542007654,-0.0339676812291145,0.0,0.0,0.0,-0.0114222085103392,60.0,16.798084259033203,0.0,-7.716741379226735e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,9.983941708924247e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0001051363142323,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,7.765345071675256e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0001051360159181,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.000498714740388,285.7193908691406,294.1499938964844,295.7806701660156,293.3568725585937,296.26177978515625,295.8184814453125,284.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638674721121,1.3332301485036169e-08,0.0010638542007654,-0.0339676812291145,0.0,0.0,0.0,-0.0114222085103392,60.0,16.798084259033203,0.0,-7.716741379226735e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,9.970714745577423e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0001049970232998,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,7.755056140013039e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001049967177095,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0004980540834367,285.7128601074219,294.1499938964844,295.7697448730469,293.3591613769531,296.2571105957031,295.8076171875,284.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624576825648,1.3167409385062e-08,0.0010624445276334,-0.0335363112390041,0.0,0.0,0.0,-0.0113404653966426,60.0,16.750173568725586,0.0,-7.69629835417618e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,9.957874863175677e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0001048618069035,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,7.745069160591811e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0001048615085892,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.0004974126932211,285.70635986328125,294.1499938964844,295.7589416503906,293.3614196777344,296.2523803710937,295.796875,284.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061089686118,1.3007348975691002e-08,0.001061076647602,-0.0331175662577152,0.0,0.0,0.0,-0.0112611213698983,60.0,16.703550338745117,0.0,-7.67648131727583e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,9.933374531101435e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001046038014465,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,7.726012700004503e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,0.0001046035104081,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.000496188935358,285.69342041015625,294.1499938964844,295.7377319335937,293.3659973144531,296.2428283691406,295.77569580078125,284.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584767442196,1.2701925733438202e-08,0.0010584640549495,-0.0323184803128242,0.0,0.0,0.0,-0.0111097050830721,60.0,16.61348533630371,0.0,-7.638736576609517e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,9.933374531101435e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001046038014465,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,7.726012700004503e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,0.0001046035104081,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.000496188935358,285.69342041015625,294.1499938964844,295.7377319335937,293.3659973144531,296.2428283691406,295.77569580078125,284.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584767442196,1.2701925733438202e-08,0.0010584640549495,-0.0323184803128242,0.0,0.0,0.0,-0.0111097050830721,60.0,16.61348533630371,0.0,-7.638736576609517e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,9.91118504316546e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.0001043701195158,299.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,7.708753400947899e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,0.0001043698357534,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0004950805450789,285.6806640625,294.1499938964844,295.7170104980469,293.3705749511719,296.23309326171875,295.7550048828125,284.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561110684648,1.2425292794659981e-08,0.0010560986120253,-0.0315946675837039,0.0,0.0,0.0,-0.0109725669026374,60.0,16.52942657470703,0.0,-7.604630525293032e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,9.91118504316546e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.0001043701195158,299.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,7.708753400947899e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,0.0001043698357534,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0004950805450789,285.6806640625,294.1499938964844,295.7170104980469,293.3705749511719,296.23309326171875,295.7550048828125,284.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561110684648,1.2425292794659981e-08,0.0010560986120253,-0.0315946675837039,0.0,0.0,0.0,-0.0109725669026374,60.0,16.52942657470703,0.0,-7.604630525293032e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,9.891003719531e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0001041575960698,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,7.693056249991059e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0001041573123075,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0004940725630149,285.6680908203125,294.1499938964844,295.6967163085937,293.3750915527344,296.22314453125,295.7347412109375,284.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539594804868,1.2173694052819428e-08,0.0010539473732933,-0.0309363137930631,0.0,0.0,0.0,-0.0108478385955095,60.0,16.45085906982422,0.0,-7.573677152095115e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,9.891003719531e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0001041575960698,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,7.693056249991059e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0001041573123075,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0004940725630149,285.6680908203125,294.1499938964844,295.6967163085937,293.3750915527344,296.22314453125,295.7347412109375,284.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539594804868,1.2173694052819428e-08,0.0010539473732933,-0.0309363137930631,0.0,0.0,0.0,-0.0108478385955095,60.0,16.45085906982422,0.0,-7.573677152095115e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,9.872673399513587e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0001039645649143,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,7.678798283450305e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.000103964281152,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0004931569565087,285.6556701660156,294.1499938964844,295.6768493652344,293.3795166015625,296.2130432128906,295.71490478515625,284.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520052164793,1.1945163080895329e-08,0.0010519932257011,-0.0303382836282253,0.0,0.0,0.0,-0.0107345459982752,60.0,16.377254486083984,0.0,-7.545615687831744e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,9.872673399513587e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0001039645649143,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,7.678798283450305e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.000103964281152,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0004931569565087,285.6556701660156,294.1499938964844,295.6768493652344,293.3795166015625,296.2130432128906,295.71490478515625,284.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520052164793,1.1945163080895329e-08,0.0010519932257011,-0.0303382836282253,0.0,0.0,0.0,-0.0107345459982752,60.0,16.377254486083984,0.0,-7.545615687831744e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,9.86438462859951e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001038772752508,299.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,7.672351057408378e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001038769914885,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0004927429254166,285.6495666503906,294.1499938964844,295.66705322265625,293.3816833496094,296.2078857421875,295.7051696777344,284.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511220898479,1.184181641633586e-08,0.0010511103319004,-0.0300678331404924,0.0,0.0,0.0,-0.0106833167374134,60.0,16.342742919921875,0.0,-7.53294315813946e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,9.856270480668172e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0001037918191286,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,7.666039891773835e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001037915499182,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,0.0004923376254737,285.6434631347656,294.1499938964844,295.6573486328125,293.3838195800781,296.2027282714844,295.6954650878906,284.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050257589668,1.1740648453439917e-08,0.0010502458317205,-0.0298030748963356,0.0,0.0,0.0,-0.0106331668794155,60.0,16.30885124206543,0.0,-7.520547740114125e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,9.84107973636128e-05,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0001036318499245,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,7.654223736608401e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0001036315807141,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0004915788886137,285.63134765625,294.1499938964844,295.63818359375,293.3879699707031,296.1923522949219,295.6762390136719,284.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486361570656,1.1551239964546768e-08,0.0010486246319487,-0.0293073784559965,0.0,0.0,0.0,-0.0105392606928944,60.0,16.243471145629883,0.0,-7.497369125530896e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,9.84107973636128e-05,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0001036318499245,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,7.654223736608401e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0001036315807141,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0004915788886137,285.63134765625,294.1499938964844,295.63818359375,293.3879699707031,296.1923522949219,295.6762390136719,284.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486361570656,1.1551239964546768e-08,0.0010486246319487,-0.0293073784559965,0.0,0.0,0.0,-0.0105392606928944,60.0,16.243471145629883,0.0,-7.497369125530896e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
