time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17872140,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,9.828192560235038e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001034961314871,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,7.64419964980334e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0001034958622767,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,0.0004909351700916,285.61944580078125,294.1499938964844,295.61932373046875,293.3919372558594,296.1817626953125,295.6574401855469,284.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472619906067,1.1390537402178325e-08,0.0010472505819052,-0.0288867875933647,0.0,0.0,0.0,-0.0104595934972167,60.0,16.183616638183594,0.0,-7.477730434857224e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,9.828192560235038e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001034961314871,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,7.64419964980334e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0001034958622767,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,0.0004909351700916,285.61944580078125,294.1499938964844,295.61932373046875,293.3919372558594,296.1817626953125,295.6574401855469,284.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472619906067,1.1390537402178325e-08,0.0010472505819052,-0.0288867875933647,0.0,0.0,0.0,-0.0104595934972167,60.0,16.183616638183594,0.0,-7.477730434857224e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,9.816110832616688e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001033689040923,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,7.634802750544623e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001033686348819,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,0.0004903317312709,285.607666015625,294.1499938964844,295.6007385253906,293.3956604003906,296.17108154296875,295.6387634277344,284.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459733894094,1.1239878361379851e-08,0.0010459622135385,-0.0284924730658531,0.0,0.0,0.0,-0.0103849051520228,60.0,16.12590980529785,0.0,-7.459343009941223e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,9.816110832616688e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001033689040923,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,7.634802750544623e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001033686348819,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,0.0004903317312709,285.607666015625,294.1499938964844,295.6007385253906,293.3956604003906,296.17108154296875,295.6387634277344,284.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459733894094,1.1239878361379851e-08,0.0010459622135385,-0.0284924730658531,0.0,0.0,0.0,-0.0103849051520228,60.0,16.12590980529785,0.0,-7.459343009941223e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,9.806222806219012e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0001032647705869,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,7.627111335750669e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0001032645086525,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,0.0004898378392681,285.5961303710937,294.1499938964844,295.5823974609375,293.3991394042969,296.16021728515625,295.6204833984375,284.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449188994243,1.111655123509081e-08,0.0010449077235534,-0.0281696785241365,0.0,0.0,0.0,-0.0103237675502896,60.0,16.073312759399414,0.0,-7.444307925652539e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,9.806222806219012e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0001032647705869,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,7.627111335750669e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0001032645086525,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,0.0004898378392681,285.5961303710937,294.1499938964844,295.5823974609375,293.3991394042969,296.16021728515625,295.6204833984375,284.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449188994243,1.111655123509081e-08,0.0010449077235534,-0.0281696785241365,0.0,0.0,0.0,-0.0103237675502896,60.0,16.073312759399414,0.0,-7.444307925652539e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.80149197857827e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0001032149448292,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,7.623431156389415e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.0001032146901707,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0004896015743725,285.59039306640625,294.1499938964844,295.57330322265625,293.4007873535156,296.1547546386719,295.6113586425781,284.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444158688187,1.1057545989956452e-08,0.0010444048093631,-0.028015237301588,0.0,0.0,0.0,-0.0102945240214467,60.0,16.047603607177734,0.0,-7.43712007533759e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,9.797184611670672e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.0001031695792335,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,7.620080577908084e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001031693245749,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,0.0004893864388577,285.5846862792969,294.1499938964844,295.5642395019531,293.4023132324219,296.1492614746094,295.602294921875,284.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003813860099854e-08,0.0010439450852572,-0.0278745964169502,0.0,0.0,0.0,-0.0102678854018449,60.0,16.022777557373047,0.0,-7.43057739782671e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,9.789261093828828e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.0001030861385515,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,7.613917114213109e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,0.000103085883893,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,0.0004889906849712,285.5733947753906,294.1499938964844,295.5462951660156,293.4051818847656,296.1382141113281,295.5842590332031,284.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904971148306686e-08,0.0010430983966216,-0.0276158787310123,0.0,0.0,0.0,-0.0102188773453235,60.0,15.974592208862305,0.0,-7.418549330395764e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,9.789261093828828e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.0001030861385515,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,7.613917114213109e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,0.000103085883893,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,0.0004889906849712,285.5733947753906,294.1499938964844,295.5462951660156,293.4051818847656,296.1382141113281,295.5842590332031,284.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904971148306686e-08,0.0010430983966216,-0.0276158787310123,0.0,0.0,0.0,-0.0102188773453235,60.0,15.974592208862305,0.0,-7.418549330395764e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,9.783069253899156e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001030209241434,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,7.60910043027252e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.0001030206767609,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0004886814276687,285.5623474121094,294.1499938964844,295.5284423828125,293.4076843261719,296.1269836425781,295.5664367675781,284.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424486827105,1.0827701402149614e-08,0.0010424378560855,-0.0274136234074831,0.0,0.0,0.0,-0.0101805720478296,60.0,15.930170059204102,0.0,-7.409153113258071e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,9.783069253899156e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001030209241434,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,7.60910043027252e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.0001030206767609,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0004886814276687,285.5623474121094,294.1499938964844,295.5284423828125,293.4076843261719,296.1269836425781,295.5664367675781,284.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424486827105,1.0827701402149614e-08,0.0010424378560855,-0.0274136234074831,0.0,0.0,0.0,-0.0101805720478296,60.0,15.930170059204102,0.0,-7.409153113258071e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,9.777424565982074e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0001029614795697,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,7.604710117448121e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0001029612321872,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0004883995279669,285.5513916015625,294.1499938964844,295.5107116699219,293.4097595214844,296.11572265625,295.5486755371094,284.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418458841741,1.0757259971683196e-08,0.0010418351739645,-0.0272292364388704,0.0,0.0,0.0,-0.0101456493139266,60.0,15.88681983947754,0.0,-7.400593204920369e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,9.777424565982074e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0001029614795697,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,7.604710117448121e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0001029612321872,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0004883995279669,285.5513916015625,294.1499938964844,295.5107116699219,293.4097595214844,296.11572265625,295.5486755371094,284.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418458841741,1.0757259971683196e-08,0.0010418351739645,-0.0272292364388704,0.0,0.0,0.0,-0.0101456493139266,60.0,15.88681983947754,0.0,-7.400593204920369e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,9.773448255145922e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,0.0001029195991577,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,7.60161638027057e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001029193590511,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,0.0004882009234279,285.5406799316406,294.1499938964844,295.4930419921875,293.4114074707031,296.1042785644531,295.5310363769531,284.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414214339107,1.0707602804416185e-08,0.0010414107237011,-0.0270992536097764,0.0,0.0,0.0,-0.010121033526957,60.0,15.84672737121582,0.0,-7.394561407636503e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,9.773448255145922e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,0.0001029195991577,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,7.60161638027057e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001029193590511,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,0.0004882009234279,285.5406799316406,294.1499938964844,295.4930419921875,293.4114074707031,296.1042785644531,295.5310363769531,284.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414214339107,1.0707602804416185e-08,0.0010414107237011,-0.0270992536097764,0.0,0.0,0.0,-0.010121033526957,60.0,15.84672737121582,0.0,-7.394561407636503e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,9.77164090727456e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0001029005652526,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,7.60021066525951e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.000102900325146,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0004881106724496,285.5353698730469,294.1499938964844,295.4842224121094,293.4120483398437,296.0985412597656,295.5222473144531,284.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041229814291,1.0685033302593185e-08,0.0010412191040813,-0.0270401742309331,0.0,0.0,0.0,-0.0101098511368036,60.0,15.8270263671875,0.0,-7.39182013376194e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.770126052899286e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,0.0001028846090775,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,7.599031960126013e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,0.0001028843689709,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0004880350024905,285.53009033203125,294.1499938964844,295.47540283203125,293.4125671386719,296.0927429199219,295.513427734375,284.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666101779577277e-08,0.0010410570539534,-0.0269906185567379,0.0,0.0,0.0,-0.0101004652678966,60.0,15.807808876037598,0.0,-7.389522238554491e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,9.767632582224904e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001028583428706,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,7.597092189826071e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0001028581100399,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.0004879104671999,285.5196228027344,294.1499938964844,295.4577941894531,293.4132385253906,296.0811462402344,295.495849609375,284.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634918723440025e-08,0.0010407889494672,-0.0269089937210083,0.0,0.0,0.0,-0.0100849997252225,60.0,15.77022647857666,0.0,-7.385737177401097e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,9.767632582224904e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001028583428706,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,7.597092189826071e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0001028581100399,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.0004879104671999,285.5196228027344,294.1499938964844,295.4577941894531,293.4132385253906,296.0811462402344,295.495849609375,284.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634918723440025e-08,0.0010407889494672,-0.0269089937210083,0.0,0.0,0.0,-0.0100849997252225,60.0,15.77022647857666,0.0,-7.385737177401097e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,9.766133007360622e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0001028425467666,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,7.595925126224756e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001028423139359,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.000487835612148,285.50927734375,294.1499938964844,295.44012451171875,293.4133605957031,296.0694274902344,295.4782409667969,284.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040639122948,1.0616131085328108e-08,0.0010406285291537,-0.026859812438488,0.0,0.0,0.0,-0.0100756864994764,60.0,15.733835220336914,0.0,-7.383457045762043e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,9.766133007360622e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0001028425467666,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,7.595925126224756e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001028423139359,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.000487835612148,285.50927734375,294.1499938964844,295.44012451171875,293.4133605957031,296.0694274902344,295.4782409667969,284.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040639122948,1.0616131085328108e-08,0.0010406285291537,-0.026859812438488,0.0,0.0,0.0,-0.0100756864994764,60.0,15.733835220336914,0.0,-7.383457045762043e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,9.765592403709888e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,0.0001028368496918,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,7.595503848278895e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001028366168611,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.000487808662001,285.4991149902344,294.1499938964844,295.42236328125,293.41290283203125,296.0576171875,295.4606018066406,284.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405805660411,1.0609290335139576e-08,0.0010405699722468,-0.0268419068306684,0.0,0.0,0.0,-0.0100722946226596,60.0,15.698638916015623,0.0,-7.382627131846675e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,9.765592403709888e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,0.0001028368496918,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,7.595503848278895e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001028366168611,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.000487808662001,285.4991149902344,294.1499938964844,295.42236328125,293.41290283203125,296.0576171875,295.4606018066406,284.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405805660411,1.0609290335139576e-08,0.0010405699722468,-0.0268419068306684,0.0,0.0,0.0,-0.0100722946226596,60.0,15.698638916015623,0.0,-7.382627131846675e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,9.765884169610216e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0001028399128699,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,7.595730130560696e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0001028396873152,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0004878232430201,285.4891052246094,294.1499938964844,295.4045104980469,293.4118347167969,296.04571533203125,295.4429016113281,284.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406107176095,1.0612818179822623e-08,0.0010406000073999,-0.0268511418253183,0.0,0.0,0.0,-0.0100740436464548,60.0,15.664570808410645,0.0,-7.383054878573604e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,9.765884169610216e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0001028399128699,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,7.595730130560696e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0001028396873152,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0004878232430201,285.4891052246094,294.1499938964844,295.4045104980469,293.4118347167969,296.04571533203125,295.4429016113281,284.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406107176095,1.0612818179822623e-08,0.0010406000073999,-0.0268511418253183,0.0,0.0,0.0,-0.0100740436464548,60.0,15.664570808410645,0.0,-7.383054878573604e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,9.766349103301764e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001028448095894,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,7.596091745654121e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0001028445840347,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0004878464969806,285.4841613769531,294.1499938964844,295.3955383300781,293.4110412597656,296.0397033691406,295.4340209960937,284.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406598448753,1.0618559365127568e-08,0.001040649251081,-0.0268661696463823,0.0,0.0,0.0,-0.0100768906995654,60.0,15.647951126098633,0.0,-7.383751920997383e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,9.766981384018436e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,0.0001028514598147,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,7.596582872793078e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,0.00010285123426,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,0.0004878781037405,285.4792785644531,294.1499938964844,295.38653564453125,293.4100952148437,296.03369140625,295.4250793457031,284.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407269001007,1.0626386881540384e-08,0.0010407161898911,-0.0268866587430238,0.0,0.0,0.0,-0.0100807705894112,60.0,15.6315279006958,0.0,-7.38470120609236e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,9.768966265255584e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001028723636409,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,7.598126830998808e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001028721453621,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0004879773186985,285.4696044921875,294.1499938964844,295.3683776855469,293.4076843261719,296.02154541015625,295.4071350097656,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409372625872,1.0651024950902864e-08,0.0010409266687929,-0.0269511528313159,0.0,0.0,0.0,-0.0100929839536547,60.0,15.599286079406738,0.0,-7.387691880467173e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,9.768966265255584e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001028723636409,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,7.598126830998808e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001028721453621,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0004879773186985,285.4696044921875,294.1499938964844,295.3683776855469,293.4076843261719,296.02154541015625,295.4071350097656,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409372625872,1.0651024950902864e-08,0.0010409266687929,-0.0269511528313159,0.0,0.0,0.0,-0.0100929839536547,60.0,15.599286079406738,0.0,-7.387691880467173e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,9.772237535798922e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,0.0001029068080242,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,7.600670505780727e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001029065897455,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0004881407367065,285.4600830078125,294.1499938964844,295.3500061035156,293.404541015625,296.00927734375,295.3890380859375,284.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412847623229,1.0691683982599898e-08,0.0010412740521132,-0.027057584375143,0.0,0.0,0.0,-0.010113138705492,60.0,15.56790828704834,0.0,-7.3926280208525e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,9.772237535798922e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,0.0001029068080242,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,7.600670505780727e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001029065897455,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0004881407367065,285.4600830078125,294.1499938964844,295.3500061035156,293.404541015625,296.00927734375,295.3890380859375,284.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412847623229,1.0691683982599898e-08,0.0010412740521132,-0.027057584375143,0.0,0.0,0.0,-0.010113138705492,60.0,15.56790828704834,0.0,-7.3926280208525e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,9.782211418496443e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,0.0001030118291964,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,7.608427404193208e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,0.0001030116109177,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,0.0004886389942839,285.4507141113281,294.1499938964844,295.3316955566406,293.4010009765625,295.9969177246094,295.3707275390625,284.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423464700579,1.0815856654744492e-08,0.001042335643433,-0.027382617816329,0.0,0.0,0.0,-0.0101746954023838,60.0,15.541656494140623,0.0,-7.407713553675421e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,9.782211418496443e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,0.0001030118291964,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,7.608427404193208e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,0.0001030116109177,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,0.0004886389942839,285.4507141113281,294.1499938964844,295.3316955566406,293.4010009765625,295.9969177246094,295.3707275390625,284.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423464700579,1.0815856654744492e-08,0.001042335643433,-0.027382617816329,0.0,0.0,0.0,-0.0101746954023838,60.0,15.541656494140623,0.0,-7.407713553675421e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,9.807296009967104e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0001032759755617,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,7.627937156939879e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,0.0001032757645589,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0004898920306004,285.4414978027344,294.1499938964844,295.31378173828125,293.3973999023437,295.9844055175781,295.3521423339844,284.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450182016938,1.1128320487330257e-08,0.0010450071422383,-0.0282004848122596,0.0,0.0,0.0,-0.010329594835639,60.0,15.530625343322754,-0.0,-7.44574251143604e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,9.807296009967104e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0001032759755617,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,7.627937156939879e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,0.0001032757645589,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0004898920306004,285.4414978027344,294.1499938964844,295.31378173828125,293.3973999023437,295.9844055175781,295.3521423339844,284.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450182016938,1.1128320487330257e-08,0.0010450071422383,-0.0282004848122596,0.0,0.0,0.0,-0.010329594835639,60.0,15.530625343322754,-0.0,-7.44574251143604e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,9.825294546317308e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0001034655069815,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,7.641936099389568e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0001034652959788,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.0004907911061309,285.4369506835937,294.1499938964844,295.304931640625,293.39556884765625,295.97808837890625,295.3427124023437,284.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469363769516,1.1352536688491456e-08,0.0010469250846654,-0.0287873316556215,0.0,0.0,0.0,-0.0104407528415322,60.0,15.53187656402588,-0.0,-7.473090590792708e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,9.846810280578212e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,0.0001036920730257,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,7.658670074306428e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,0.0001036918620229,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.000491865852382,285.43243408203125,294.1499938964844,295.2961730957031,293.3937683105469,295.97174072265625,295.333251953125,284.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492282453924,1.1620571171988558e-08,0.0010492167202755,-0.0294888280332088,0.0,0.0,0.0,-0.0105736274272203,60.0,15.537734985351562,-0.0,-7.505849453082193e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,9.90052503766492e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0001042577205225,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,7.700447895331308e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,0.0001042575095198,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0004945491091348,285.4234924316406,294.1499938964844,295.2789001464844,293.3900756835937,295.9589538574219,295.314208984375,284.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549493599683,1.2289778972274236e-08,0.0010549370199441,-0.03124007768929,0.0,0.0,0.0,-0.0109053719788789,60.0,15.563982963562012,-0.0,-7.5879512451138e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
