time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874480,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,9.90052503766492e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0001042577205225,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,7.700447895331308e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,0.0001042575095198,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0004945491091348,285.4234924316406,294.1499938964844,295.2789001464844,293.3900756835937,295.9589538574219,295.314208984375,284.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549493599683,1.2289778972274236e-08,0.0010549370199441,-0.03124007768929,0.0,0.0,0.0,-0.0109053719788789,60.0,15.563982963562012,-0.0,-7.5879512451138e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,9.968045924324542e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0001049687416525,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,7.7529635746032e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.0001049685306497,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0004979218938387,285.4146423339844,294.1499938964844,295.26190185546875,293.3863830566406,295.94598388671875,295.29498291015625,284.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621426627039,1.3131006504352172e-08,0.0010621295077726,-0.0334410816431045,0.0,0.0,0.0,-0.0113224014639854,60.0,15.609705924987791,-0.0,-7.691789960517782e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,9.968045924324542e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0001049687416525,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,7.7529635746032e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.0001049685306497,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0004979218938387,285.4146423339844,294.1499938964844,295.26190185546875,293.3863830566406,295.94598388671875,295.29498291015625,284.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621426627039,1.3131006504352172e-08,0.0010621295077726,-0.0334410816431045,0.0,0.0,0.0,-0.0113224014639854,60.0,15.609705924987791,-0.0,-7.691789960517782e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0001004815203486,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0001058122943504,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,7.815268327249214e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0001058120833477,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0005019233794882,285.4059143066406,294.1499938964844,295.2451477050781,293.3826599121094,295.932861328125,295.2757873535156,284.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706770699471,1.4129065029067078e-08,0.0010706629836931,-0.0360517986118793,0.0,0.0,0.0,-0.0118171768262982,60.0,15.673873901367188,-0.0,-7.815901170715733e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0001004815203486,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0001058122943504,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,7.815268327249214e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0001058120833477,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0005019233794882,285.4059143066406,294.1499938964844,295.2451477050781,293.3826599121094,295.932861328125,295.2757873535156,284.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706770699471,1.4129065029067078e-08,0.0010706629836931,-0.0360517986118793,0.0,0.0,0.0,-0.0118171768262982,60.0,15.673873901367188,-0.0,-7.815901170715733e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001013900182442,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0001067689809133,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,7.885928789619356e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0001067687771865,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,0.0005064615397714,285.3973083496094,294.1499938964844,295.2286376953125,293.37890625,295.9195251464844,295.2566833496094,285.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803563054651,1.5261003127875483e-08,0.0010803410550579,-0.0390118360519409,0.0,0.0,0.0,-0.0123783219605684,60.0,15.75465202331543,-0.0,-7.957861924978715e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001013900182442,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0001067689809133,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,7.885928789619356e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0001067687771865,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,0.0005064615397714,285.3973083496094,294.1499938964844,295.2286376953125,293.37890625,295.9195251464844,295.2566833496094,285.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803563054651,1.5261003127875483e-08,0.0010803410550579,-0.0390118360519409,0.0,0.0,0.0,-0.0123783219605684,60.0,15.75465202331543,-0.0,-7.957861924978715e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0001018750263028,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.000107279724034,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,7.923652447061613e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.0001072795130312,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,0.0005088842590339,285.3930358886719,294.1499938964844,295.220458984375,293.37701416015625,295.9128112792969,295.24725341796875,285.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855258442461,1.586531084285525e-08,0.001085509895347,-0.0405916981399059,0.0,0.0,0.0,-0.0126779107376933,60.0,15.800498962402344,-0.0,-8.034172083171144e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,0.0001023772638291,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,0.000107808598841,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,7.96271488070488e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,0.0001078083878383,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0005113930092193,285.3887939453125,294.1499938964844,295.2123107910156,293.3751525878906,295.906005859375,295.2378845214844,285.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908766416832,1.6491076948454975e-08,0.0010908601107075,-0.042227353900671,0.0,0.0,0.0,-0.0129881268367171,60.0,15.849480628967283,-0.0,-8.113576654977805e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0001034021261148,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,0.000108887827082,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,8.042425906751305e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0001088876233552,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0005165124312043,285.3804016113281,294.1499938964844,295.1961669921875,293.3713684082031,295.892333984375,295.21942138671875,285.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017950018867,1.7768043036880954e-08,0.0011017771903425,-0.045564092695713,0.0,0.0,0.0,-0.013621162623167,60.0,15.9529447555542,-0.0,-8.276821006347745e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0001034021261148,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,0.000108887827082,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,8.042425906751305e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0001088876233552,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0005165124312043,285.3804016113281,294.1499938964844,295.1961669921875,293.3713684082031,295.892333984375,295.21942138671875,285.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017950018867,1.7768043036880954e-08,0.0011017771903425,-0.045564092695713,0.0,0.0,0.0,-0.013621162623167,60.0,15.9529447555542,-0.0,-8.276821006347745e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,0.0001044123710016,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0001099516666727,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,8.121001155814156e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,0.0001099514629459,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,0.0005215588607825,285.3721008300781,294.1499938964844,295.18017578125,293.3676147460937,295.8784484863281,295.20135498046875,285.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125587625429,1.902681034948728e-08,0.0011125397868454,-0.0488518103957176,0.0,0.0,0.0,-0.014245182275772,60.0,16.05916976928711,-0.0,-8.439328524900702e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,0.0001044123710016,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0001099516666727,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,8.121001155814156e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,0.0001099514629459,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,0.0005215588607825,285.3721008300781,294.1499938964844,295.18017578125,293.3676147460937,295.8784484863281,295.20135498046875,285.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125587625429,1.902681034948728e-08,0.0011125397868454,-0.0488518103957176,0.0,0.0,0.0,-0.014245182275772,60.0,16.05916976928711,-0.0,-8.439328524900702e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0001053395244525,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,0.0001109279983211,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,8.193112444132566e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0001109277945943,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0005261901533231,285.3639221191406,294.1499938964844,295.164306640625,293.36383056640625,295.8644104003906,295.1837463378906,285.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224374175071,2.018204092735232e-08,0.0011224172776564,-0.0518677420914173,0.0,0.0,0.0,-0.0148178758099675,60.0,16.16073989868164,-0.0,-8.589857714014215e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0001053395244525,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,0.0001109279983211,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,8.193112444132566e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0001109277945943,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0005261901533231,285.3639221191406,294.1499938964844,295.164306640625,293.36383056640625,295.8644104003906,295.1837463378906,285.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224374175071,2.018204092735232e-08,0.0011224172776564,-0.0518677420914173,0.0,0.0,0.0,-0.0148178758099675,60.0,16.16073989868164,-0.0,-8.589857714014215e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.000106108658656,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,0.0001117379360948,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,8.25293391244486e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.000111737732368,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,0.0005300322081893,285.3558959960937,294.1499938964844,295.1485595703125,293.3600769042969,295.8502502441406,295.1665954589844,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306346859782,2.11403872185656e-08,0.0011306134983897,-0.0543686151504516,0.0,0.0,0.0,-0.0152929769828915,60.0,16.248563766479492,-0.0,-8.71574030725242e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.000106108658656,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,0.0001117379360948,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,8.25293391244486e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.000111737732368,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,0.0005300322081893,285.3558959960937,294.1499938964844,295.1485595703125,293.3600769042969,295.8502502441406,295.1665954589844,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306346859782,2.11403872185656e-08,0.0011306134983897,-0.0543686151504516,0.0,0.0,0.0,-0.0152929769828915,60.0,16.248563766479492,-0.0,-8.71574030725242e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,0.0001064115567714,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,0.0001120568995247,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966979980469,0.0,0.0,8.276492735603824e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,0.0001120566957979,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,0.0005315452581271,285.3519287109375,294.1499938964844,295.14068603515625,293.35821533203125,295.8431396484375,295.1581726074219,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338640470057,2.151779021630773e-08,0.0011338425101712,-0.0553532093763351,0.0,0.0,0.0,-0.0154800815507769,60.0,16.28435707092285,-0.0,-8.765564274426654e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0001066471304511,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.0001123049660236,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,8.2948143244721e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001123047622968,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0005327219842001,285.3479919433594,294.1499938964844,295.1328430175781,293.3563232421875,295.83599853515625,295.1498718261719,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363726807758,2.1811290551454483e-08,0.0011363509111106,-0.0561188012361526,0.0,0.0,0.0,-0.0156255755573511,60.0,16.312671661376953,-0.0,-8.804410356333393e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0001069642166839,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.0001126388669945,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,8.319476182805374e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0001126386705436,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0005343059310689,285.3403015136719,294.1499938964844,295.1171569824219,293.35260009765625,295.8216247558594,295.1335144042969,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397508205845,2.220632744354134e-08,0.0011397287016734,-0.0571490935981273,0.0,0.0,0.0,-0.0158214122056961,60.0,16.349294662475586,-0.0,-8.85682993612136e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0001069642166839,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.0001126388669945,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,8.319476182805374e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0001126386705436,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0005343059310689,285.3403015136719,294.1499938964844,295.1171569824219,293.35260009765625,295.8216247558594,295.1335144042969,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397508205845,2.220632744354134e-08,0.0011397287016734,-0.0571490935981273,0.0,0.0,0.0,-0.0158214122056961,60.0,16.349294662475586,-0.0,-8.85682993612136e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,0.0001066921759047,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0001123523834394,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,8.298316970467567e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0001123521942645,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,0.0005329470732249,285.33282470703125,294.1499938964844,295.1015014648437,293.3489074707031,295.80731201171875,295.1176452636719,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368552222847,2.186722447561351e-08,0.0011368333362042,-0.0562646873295307,0.0,0.0,0.0,-0.0156533252447843,60.0,16.32701873779297,-0.0,-8.811822027610108e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,0.0001066921759047,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0001123523834394,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,8.298316970467567e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0001123521942645,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,0.0005329470732249,285.33282470703125,294.1499938964844,295.1015014648437,293.3489074707031,295.80731201171875,295.1176452636719,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368552222847,2.186722447561351e-08,0.0011368333362042,-0.0562646873295307,0.0,0.0,0.0,-0.0156533252447843,60.0,16.32701873779297,-0.0,-8.811822027610108e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.0001058876441675,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.0001115051709348,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,8.235741552198306e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0001115049817599,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0005289282999001,285.3255920410156,294.1499938964844,295.0858459472656,293.3452453613281,295.79302978515625,295.10223388671875,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282846098765,2.086457762118244e-08,0.0011282637715339,-0.0536489635705947,0.0,0.0,0.0,-0.0151562895625829,60.0,16.239883422851562,-0.0,-8.679416652057625e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.0001058876441675,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.0001115051709348,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,8.235741552198306e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0001115049817599,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0005289282999001,285.3255920410156,294.1499938964844,295.0858459472656,293.3452453613281,295.79302978515625,295.10223388671875,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282846098765,2.086457762118244e-08,0.0011282637715339,-0.0536489635705947,0.0,0.0,0.0,-0.0151562895625829,60.0,16.239883422851562,-0.0,-8.679416652057625e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0001053373489412,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0001109256700146,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,8.19294000393711e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0001109254881157,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,0.0005261795013211,285.3216552734375,294.1499938964844,295.0770568847656,293.3432006835937,295.7850952148437,295.09375,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224206537008,2.017878308890885e-08,0.0011224005138501,-0.051859226077795,0.0,0.0,0.0,-0.0148163167759776,60.0,16.17291259765625,-0.0,-8.58942996728729e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,0.0001048725898726,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0001104362600017,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,8.156792318914086e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,0.0001104360708268,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,0.0005238579469732,285.31866455078125,294.1499938964844,295.07012939453125,293.34161376953125,295.77886962890625,295.08721923828125,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174659011885,1.9599600165065567e-08,0.0011174462269991,-0.050347339361906,0.0,0.0,0.0,-0.014529182575643,60.0,16.109058380126953,-0.0,-8.51379695632204e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,0.0001043356460286,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,0.0001098708307836,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,8.115029049804434e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001098706416087,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,0.0005211758543737,285.31524658203125,294.1499938964844,295.062255859375,293.3398132324219,295.7718200683594,295.07977294921875,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117472313344,1.8930471412659244e-08,0.0011117283720523,-0.0486002266407012,0.0,0.0,0.0,-0.0141974855214357,60.0,16.035568237304688,-0.0,-8.426833630892362e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001037665642797,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,0.0001092715465347,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,8.070766489254311e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0001092713646357,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0005183331668376,285.3119201660156,294.1499938964844,295.0543518066406,293.3380126953125,295.76483154296875,295.0724182128906,285.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056766379624,1.822128403716761e-08,0.0011056584771722,-0.0467480607330799,0.0,0.0,0.0,-0.0138458823785185,60.0,15.954704284667969,-0.0,-8.335152301697235e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0001026096215355,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.000108053223812,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,7.980781811056659e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.000108053049189,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,0.0005125540774315,285.30548095703125,294.1499938964844,295.0384826660156,293.3344421386719,295.7508850097656,295.0578308105469,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933501180261,1.6779560851887254e-08,0.0010933333542197,-0.0429812856018543,0.0,0.0,0.0,-0.0131311723962426,60.0,15.78411865234375,-0.0,-8.150312424959338e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0001026096215355,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.000108053223812,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,7.980781811056659e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.000108053049189,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,0.0005125540774315,285.30548095703125,294.1499938964844,295.0384826660156,293.3344421386719,295.7508850097656,295.0578308105469,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933501180261,1.6779560851887254e-08,0.0010933333542197,-0.0429812856018543,0.0,0.0,0.0,-0.0131311723962426,60.0,15.78411865234375,-0.0,-8.150312424959338e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0001014687077258,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,0.0001068517813109,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,7.892042776802555e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,0.0001068516066879,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0005068550235591,285.29931640625,294.1499938964844,295.0224914550781,293.3309326171875,295.7370910644531,295.04351806640625,285.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811913525685,1.5357828786477512e-08,0.001081175985746,-0.0392649844288826,0.0,0.0,0.0,-0.0124263577163219,60.0,15.608402252197266,-0.0,-7.970063364837189e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0001014687077258,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,0.0001068517813109,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,7.892042776802555e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,0.0001068516066879,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0005068550235591,285.29931640625,294.1499938964844,295.0224914550781,293.3309326171875,295.7370910644531,295.04351806640625,285.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811913525685,1.5357828786477512e-08,0.001081175985746,-0.0392649844288826,0.0,0.0,0.0,-0.0124263577163219,60.0,15.608402252197266,-0.0,-7.970063364837189e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.0001003929646685,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,0.0001057189583661,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,7.808373629814014e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,0.0001057187910191,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0005014815251342,285.2933349609375,294.1499938964844,295.0063781738281,293.32745361328125,295.723388671875,295.029296875,285.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697279358282,1.4017325966619865e-08,0.0010697139659896,-0.0357595421373844,0.0,0.0,0.0,-0.0117618152871727,60.0,15.435462951660156,-0.0,-7.801956058983708e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.0001003929646685,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,0.0001057189583661,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,7.808373629814014e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,0.0001057187910191,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0005014815251342,285.2933349609375,294.1499938964844,295.0063781738281,293.32745361328125,295.723388671875,295.029296875,285.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697279358282,1.4017325966619865e-08,0.0010697139659896,-0.0357595421373844,0.0,0.0,0.0,-0.0117618152871727,60.0,15.435462951660156,-0.0,-7.801956058983708e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,9.941972530214116e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0001046940888045,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,7.732676021987572e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0001046939214575,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.0004966200212948,285.2876281738281,294.1499938964844,294.99005126953125,293.3240661621094,295.7097473144531,295.0151672363281,285.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593567276373,1.2804569848867686e-08,0.0010593439219519,-0.0325870364904403,0.0,0.0,0.0,-0.0111606009304523,60.0,15.271124839782717,-0.0,-7.651411237930007e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,9.941972530214116e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0001046940888045,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,7.732676021987572e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0001046939214575,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.0004966200212948,285.2876281738281,294.1499938964844,294.99005126953125,293.3240661621094,295.7097473144531,295.0151672363281,285.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593567276373,1.2804569848867686e-08,0.0010593439219519,-0.0325870364904403,0.0,0.0,0.0,-0.0111606009304523,60.0,15.271124839782717,-0.0,-7.651411237930007e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,9.89953477983363e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0001042471922119,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,7.699668640270829e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,0.0001042470321408,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,0.0004945002146996,285.2848815917969,294.1499938964844,294.9818115234375,293.3223571777344,295.7029724121094,295.0080871582031,285.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548345744609,1.227575108231349e-08,0.0010548222344368,-0.0312033649533987,0.0,0.0,0.0,-0.0108984438702464,60.0,15.195619583129885,-0.0,-7.586224626265904e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,9.856814722297712e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,0.0001037973343045,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,7.666442252229899e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,0.0001037971669575,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,0.0004923662636429,285.2821350097656,294.1499938964844,294.9735412597656,293.3207092285156,295.6961975097656,295.0010986328125,285.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050284015946,1.174342667553674e-08,0.0010502722579985,-0.0298103429377079,0.0,0.0,0.0,-0.0106345573440194,60.0,15.119905471801758,-0.0,-7.52088737954182e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
