time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876820,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,9.783593122847378e-05,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,0.0001030262646963,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,7.609491149196401e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0001030261046253,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,0.0004887087270617,285.2768249511719,294.1499938964844,294.956787109375,293.3174133300781,295.68267822265625,294.9869079589844,285.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424789506942,1.0831008978584578e-08,0.0010424680076539,-0.0274222772568464,0.0,0.0,0.0,-0.0101822214201092,60.0,14.982239723205566,-0.0,-7.409555280446511e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,9.783593122847378e-05,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,0.0001030262646963,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,7.609491149196401e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0001030261046253,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,0.0004887087270617,285.2768249511719,294.1499938964844,294.956787109375,293.3174133300781,295.68267822265625,294.9869079589844,285.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424789506942,1.0831008978584578e-08,0.0010424680076539,-0.0274222772568464,0.0,0.0,0.0,-0.0101822214201092,60.0,14.982239723205566,-0.0,-7.409555280446511e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,9.724069968797266e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,0.0001023994554998,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,7.563194958493114e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0001023992954287,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0004857354797422,285.271728515625,294.1499938964844,294.9397888183594,293.3141784667969,295.6691589355469,294.9725646972656,285.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361357126384,1.0089292068471424e-08,0.0010361255845054,-0.025480642914772,0.0,0.0,0.0,-0.0098145203664898,60.0,14.862454414367676,-0.0,-7.319662387317295e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,9.724069968797266e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,0.0001023994554998,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,7.563194958493114e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0001023992954287,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0004857354797422,285.271728515625,294.1499938964844,294.9397888183594,293.3141784667969,295.6691589355469,294.9725646972656,285.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361357126384,1.0089292068471424e-08,0.0010361255845054,-0.025480642914772,0.0,0.0,0.0,-0.0098145203664898,60.0,14.862454414367676,-0.0,-7.319662387317295e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,9.675395267549902e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0001018868715618,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,7.525335968239233e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0001018867187667,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0004833040875382,285.2668151855469,294.1499938964844,294.9225158691406,293.3110046386719,295.6556701660156,294.9580993652344,285.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309487115591,9.482739038446653e-09,0.0010309392819181,-0.0238926243036985,0.0,0.0,0.0,-0.0095138270407915,60.0,14.756540298461914,-0.0,-7.246558197948616e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,9.675395267549902e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0001018868715618,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,7.525335968239233e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0001018867187667,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0004833040875382,285.2668151855469,294.1499938964844,294.9225158691406,293.3110046386719,295.6556701660156,294.9580993652344,285.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309487115591,9.482739038446653e-09,0.0010309392819181,-0.0238926243036985,0.0,0.0,0.0,-0.0095138270407915,60.0,14.756540298461914,-0.0,-7.246558197948616e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,9.648335253586993e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0001016019159578,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,7.504288805648685e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0001016017631627,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0004819524183403,285.2637634277344,294.1499938964844,294.9112854003906,293.3090209960937,295.6470031738281,294.94873046875,285.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280659189447,9.145537660515402e-09,0.0010280568385496,-0.0230097156018018,0.0,0.0,0.0,-0.0093466667458415,60.0,14.69501495361328,-0.0,-7.20607573612142e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,9.6361203759443e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.0001014732843032,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,7.494788587791845e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001014731315081,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0004813422565348,285.2621154785156,294.1499938964844,294.9049072265625,293.30792236328125,295.6421203613281,294.9432983398437,285.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267635807394,8.993320754768774e-09,0.0010267546167597,-0.0226111430674791,0.0,0.0,0.0,-0.0092712026089429,60.0,14.664502143859863,-0.0,-7.187838235722668e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,9.618551121093331e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0001012882712529,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,7.481123611796647e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0001012881257338,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,0.0004804646596312,285.259765625,294.1499938964844,294.89599609375,293.306396484375,295.6353454589844,294.93585205078125,285.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248916223645,8.774383886134274e-09,0.0010248828912153,-0.022037848830223,0.0,0.0,0.0,-0.009162669070065,60.0,14.62134838104248,-0.0,-7.161648341025284e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,9.60446850513108e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0001011399726849,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,7.470170385204256e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0001011398271657,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.0004797612491529,285.2574768066406,294.1499938964844,294.8869934082031,293.3049011230469,295.6285705566406,294.9283447265625,285.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233906796202,8.598890488542565e-09,0.0010233821813017,-0.0215782988816499,0.0,0.0,0.0,-0.0090756686404347,60.0,14.58193588256836,-0.0,-7.140689461948568e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.583331848261878e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0001009173865895,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,7.453729631379247e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0001009172410704,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0004787054203916,285.2530822753906,294.1499938964844,294.8686828613281,293.3019714355469,295.61492919921875,294.9127502441406,285.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021135947667,8.335466539222125e-09,0.0010211275657638,-0.0208884663879871,0.0,0.0,0.0,-0.0089450674131512,60.0,14.514822006225586,-0.0,-7.109286315198915e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.583331848261878e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0001009173865895,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,7.453729631379247e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0001009172410704,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0004787054203916,285.2530822753906,294.1499938964844,294.8686828613281,293.3019714355469,295.61492919921875,294.9127502441406,285.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021135947667,8.335466539222125e-09,0.0010211275657638,-0.0208884663879871,0.0,0.0,0.0,-0.0089450674131512,60.0,14.514822006225586,-0.0,-7.109286315198915e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.569142275722696e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.000100767960248,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,7.442692731274292e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001007678147288,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0004779966548085,285.24884033203125,294.1499938964844,294.8500061035156,293.2991027832031,295.6011962890625,294.8961486816406,285.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196237126365,8.158604458685659e-09,0.001019615563564,-0.020425297319889,0.0,0.0,0.0,-0.0088573908433318,60.0,14.457763671875,-0.0,-7.088241460451172e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.569142275722696e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.000100767960248,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,7.442692731274292e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001007678147288,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0004779966548085,285.24884033203125,294.1499938964844,294.8500061035156,293.2991027832031,295.6011962890625,294.8961486816406,285.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196237126365,8.158604458685659e-09,0.001019615563564,-0.020425297319889,0.0,0.0,0.0,-0.0088573908433318,60.0,14.457763671875,-0.0,-7.088241460451172e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,9.561157639836892e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0001006838792818,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,7.436482701450586e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.0001006837337627,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0004775978450197,285.2447204589844,294.1499938964844,294.8268127441406,293.29351806640625,295.5872802734375,294.8780212402344,285.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187722509726,8.059061862297767e-09,0.0010187642183154,-0.0201646070927381,0.0,0.0,0.0,-0.0088080428540706,60.0,14.406939506530762,-0.0,-7.076410213358032e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,9.561157639836892e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0001006838792818,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,7.436482701450586e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.0001006837337627,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0004775978450197,285.2447204589844,294.1499938964844,294.8268127441406,293.29351806640625,295.5872802734375,294.8780212402344,285.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187722509726,8.059061862297767e-09,0.0010187642183154,-0.0201646070927381,0.0,0.0,0.0,-0.0088080428540706,60.0,14.406939506530762,-0.0,-7.076410213358032e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,9.5592942670919e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001006642487482,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,7.43503260309808e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,0.000100664110505,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0004775047709699,285.2407531738281,294.1499938964844,294.7954406738281,293.2826538085937,295.5731506347656,294.8573608398437,285.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185723658651,8.035779153203748e-09,0.0010185643332079,-0.020103633403778,0.0,0.0,0.0,-0.0087964963167905,60.0,14.35883617401123,-0.0,-7.073644781030455e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,9.5592942670919e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001006642487482,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,7.43503260309808e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,0.000100664110505,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0004775047709699,285.2407531738281,294.1499938964844,294.7954406738281,293.2826538085937,295.5731506347656,294.8573608398437,285.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185723658651,8.035779153203748e-09,0.0010185643332079,-0.020103633403778,0.0,0.0,0.0,-0.0087964963167905,60.0,14.35883617401123,-0.0,-7.073644781030455e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,9.560241596773268e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0001006742240861,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,7.435769657604396e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0001006740858429,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,0.0004775520937982,285.2388000488281,294.1499938964844,294.7768859863281,293.2753601074219,295.5659484863281,294.8456420898437,285.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186734143644,8.047551069978454e-09,0.0010186653817072,-0.0201344639062881,0.0,0.0,0.0,-0.0088023347780108,60.0,14.33490753173828,-0.0,-7.075043129134428e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,9.561709885019808e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.000100689685496,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,7.436911255354062e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001006895472528,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0004776254645548,285.2369079589844,294.1499938964844,294.7565002441406,293.2668762207031,295.5586242675781,294.8326110839844,285.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188296437263,8.065816459179587e-09,0.0010188216110691,-0.0201822984963655,0.0,0.0,0.0,-0.0088113890960812,60.0,14.31020736694336,-0.0,-7.07721312664944e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,9.564168431097642e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0001007155733532,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,7.438823377015069e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.00010071543511,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0004777482827194,285.23321533203125,294.1499938964844,294.71063232421875,293.2465209960937,295.54351806640625,294.8022155761719,285.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190904140472,8.096390224920924e-09,0.0010190822649747,-0.0202623680233955,0.0,0.0,0.0,-0.0088265426456928,60.0,14.256415367126465,-0.0,-7.080846131657381e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,9.564168431097642e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0001007155733532,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,7.438823377015069e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.00010071543511,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0004777482827194,285.23321533203125,294.1499938964844,294.71063232421875,293.2465209960937,295.54351806640625,294.8022155761719,285.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190904140472,8.096390224920924e-09,0.0010190822649747,-0.0202623680233955,0.0,0.0,0.0,-0.0088265426456928,60.0,14.256415367126465,-0.0,-7.080846131657381e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,9.563850471749902e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,0.0001007122191367,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,7.438575994456187e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0001007120881695,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0004777324502356,285.2296447753906,294.1499938964844,294.6584777832031,293.22198486328125,295.5278015136719,294.7660827636719,285.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190560715273,8.092374770285461e-09,0.00101904803887,-0.0202518515288829,0.0,0.0,0.0,-0.0088245524093508,60.0,14.19411277770996,-0.0,-7.08036864693895e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,9.563850471749902e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,0.0001007122191367,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,7.438575994456187e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0001007120881695,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0004777324502356,285.2296447753906,294.1499938964844,294.6584777832031,293.22198486328125,295.5278015136719,294.7660827636719,285.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190560715273,8.092374770285461e-09,0.00101904803887,-0.0202518515288829,0.0,0.0,0.0,-0.0088245524093508,60.0,14.19411277770996,-0.0,-7.08036864693895e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,9.556250734021889e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.000100632183603,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,7.432664278894663e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001006320526357,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0004773528198711,285.22625732421875,294.1499938964844,294.6006774902344,293.193603515625,295.51123046875,294.723876953125,285.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182468686252,7.99762300829343e-09,0.001018238835968,-0.0200037043541669,0.0,0.0,0.0,-0.0087775848805904,60.0,14.118179321289062,-0.0,-7.069112939461776e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,9.556250734021889e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.000100632183603,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,7.432664278894663e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001006320526357,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0004773528198711,285.22625732421875,294.1499938964844,294.6006774902344,293.193603515625,295.51123046875,294.723876953125,285.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182468686252,7.99762300829343e-09,0.001018238835968,-0.0200037043541669,0.0,0.0,0.0,-0.0087775848805904,60.0,14.118179321289062,-0.0,-7.069112939461776e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,9.544364729663356e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0001005070153041,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,7.423419447150081e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0001005068843369,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0004767591017298,285.2239074707031,294.1499938964844,294.5558776855469,293.17095947265625,295.49884033203125,294.690673828125,285.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169827146455,7.849488170563745e-09,0.001016974914819,-0.0196157470345497,0.0,0.0,0.0,-0.0087041622027754,60.0,14.053683280944824,-0.0,-7.05153411217907e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,9.53756898525171e-05,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.000100435456261,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,7.418133463943377e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0001004353252938,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0004764196637552,285.2230224609375,294.1499938964844,294.5378112792969,293.1617126464844,295.49383544921875,294.6771850585937,285.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162576800212,7.764803022780598e-09,0.0010162498801946,-0.0193939562886953,0.0,0.0,0.0,-0.008662175387144,60.0,14.024750709533691,-0.0,-7.04149414332278e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,9.525040513835847e-05,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0001003035213216,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,7.408388773910701e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001003033903543,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0004757938440889,285.2214660644531,294.1499938964844,294.50469970703125,293.14459228515625,295.4848937988281,294.6527099609375,285.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149269364774,7.608679908344131e-09,0.0010149192530661,-0.0189850609749555,0.0,0.0,0.0,-0.008584801107645,60.0,13.972986221313477,-0.0,-7.023003689710094e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,9.509006486041471e-05,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.0001001346754492,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,7.395918510155752e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0001001345444819,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0004749929357785,285.2199401855469,294.1499938964844,294.4705505371094,293.1267395019531,295.4757995605469,294.6275634765625,285.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132165625691,7.408878843762068e-09,0.0010132091119885,-0.0184617601335048,0.0,0.0,0.0,-0.0084857428446412,60.0,13.916796684265137,-0.0,-6.9993767226606e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,9.46524232858792e-05,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,9.967381629394367e-05,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,7.361879397649318e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,9.967368532670662e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0004728068597614,285.2170104980469,294.1499938964844,294.3995056152344,293.0889892578125,295.4566650390625,294.5760803222656,285.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085507528856,6.863548396296437e-09,0.0010085438843816,-0.0170334093272686,0.0,0.0,0.0,-0.0082153882831335,60.0,13.783825874328612,-0.0,-6.93509107918544e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,9.46524232858792e-05,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,9.967381629394367e-05,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,7.361879397649318e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,9.967368532670662e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0004728068597614,285.2170104980469,294.1499938964844,294.3995056152344,293.0889892578125,295.4566650390625,294.5760803222656,285.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085507528856,6.863548396296437e-09,0.0010085438843816,-0.0170334093272686,0.0,0.0,0.0,-0.0082153882831335,60.0,13.783825874328612,-0.0,-6.93509107918544e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.405667515238748e-05,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.904645412461832e-05,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,7.315542461583391e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,9.904633043333888e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0004698309930972,285.2142639160156,294.1499938964844,294.3253173828125,293.04888916015625,295.4367370605469,294.5254821777344,285.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022051865234,6.121227968947096e-09,0.0010021990165114,-0.0150889223441481,0.0,0.0,0.0,-0.0078474013134837,60.0,13.629888534545898,-0.0,-6.848058831110393e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.405667515238748e-05,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.904645412461832e-05,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,7.315542461583391e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,9.904633043333888e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0004698309930972,285.2142639160156,294.1499938964844,294.3253173828125,293.04888916015625,295.4367370605469,294.5254821777344,285.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022051865234,6.121227968947096e-09,0.0010021990165114,-0.0150889223441481,0.0,0.0,0.0,-0.0078474013134837,60.0,13.629888534545898,-0.0,-6.848058831110393e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,9.328596934210508e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.823486470850185e-05,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,7.255598757183179e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,9.82347410172224e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.0004659811966121,285.2116394042969,294.1499938964844,294.24859619140625,293.0067749023437,295.4159545898437,294.4780578613281,285.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939933661371,5.160943672422036e-09,0.0009939882438629,-0.0125732421875,0.0,0.0,0.0,-0.0073713497258722,60.0,13.452552795410156,-0.0,-6.73628690606165e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,9.328596934210508e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.823486470850185e-05,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,7.255598757183179e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,9.82347410172224e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.0004659811966121,285.2116394042969,294.1499938964844,294.24859619140625,293.0067749023437,295.4159545898437,294.4780578613281,285.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939933661371,5.160943672422036e-09,0.0009939882438629,-0.0125732421875,0.0,0.0,0.0,-0.0073713497258722,60.0,13.452552795410156,-0.0,-6.73628690606165e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.25510175875388e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.746091382112354e-05,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,7.198435196187347e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,9.746079740580171e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0004623099812306,285.2091979980469,294.1499938964844,294.1700134277344,292.9630432128906,295.3943176269531,294.43609619140625,285.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861578000709,4.2452001913773074e-09,0.000986153492704,-0.0101740323007106,0.0,0.0,0.0,-0.006917355582118,60.0,13.267789840698242,-0.0,-6.630555304809604e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.25510175875388e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.746091382112354e-05,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,7.198435196187347e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,9.746079740580171e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0004623099812306,285.2091979980469,294.1499938964844,294.1700134277344,292.9630432128906,295.3943176269531,294.43609619140625,285.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861578000709,4.2452001913773074e-09,0.000986153492704,-0.0101740323007106,0.0,0.0,0.0,-0.006917355582118,60.0,13.267789840698242,-0.0,-6.630555304809604e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.21949467738159e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.70859546214342e-05,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,7.170740718720481e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,9.708583820611238e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0004605313879437,285.2080078125,294.1499938964844,294.13018798828125,292.9407043457031,295.38330078125,294.415771484375,285.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823631262406,3.8015475212205274e-09,0.000982359284535,-0.0090116150677204,0.0,0.0,0.0,-0.0066974149085581,60.0,13.174386024475098,-0.0,-6.579631417480415e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
