time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17879160,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,9.188374679069966e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.675823821453378e-05,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,7.146535790525377e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.675812179921196e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0004589768650475,285.2068786621094,294.1499938964844,294.09014892578125,292.9180908203125,295.3718566894531,294.3985900878906,285.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979047617875,3.413793026041389e-09,0.0009790441254153,-0.007995625026524,0.0,0.0,0.0,-0.00650519086048,60.0,13.083186149597168,-0.0,-6.53528431371342e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.131994738709182e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,9.616453462513164e-05,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,7.102684321580455e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,9.61644182098098e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0004561606037896,285.2047424316406,294.1499938964844,294.0096435546875,292.8722839355469,295.3484191894531,294.36724853515625,285.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730386082082,2.711314062153747e-09,0.0009730359306558,-0.0061549409292638,0.0,0.0,0.0,-0.0061569353565573,60.0,12.90605926513672,-0.0,-6.455324808030127e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.131994738709182e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,9.616453462513164e-05,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,7.102684321580455e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,9.61644182098098e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0004561606037896,285.2047424316406,294.1499938964844,294.0096435546875,292.8722839355469,295.3484191894531,294.36724853515625,285.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730386082082,2.711314062153747e-09,0.0009730359306558,-0.0061549409292638,0.0,0.0,0.0,-0.0061569353565573,60.0,12.90605926513672,-0.0,-6.455324808030127e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,9.084976045414804e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.566939843352884e-05,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.066113903420046e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,9.566928929416464e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0004538119537755,285.20269775390625,294.1499938964844,293.9291687011719,292.8260498046875,295.3243103027344,294.3407592773437,285.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680278599262,2.125466469493631e-09,0.0009680257644504,-0.0046198139898478,0.0,0.0,0.0,-0.0058665024116635,60.0,12.737319946289062,-0.0,-6.389016249386259e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,9.084976045414804e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.566939843352884e-05,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.066113903420046e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,9.566928929416464e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0004538119537755,285.20269775390625,294.1499938964844,293.9291687011719,292.8260498046875,295.3243103027344,294.3407592773437,285.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680278599262,2.125466469493631e-09,0.0009680257644504,-0.0046198139898478,0.0,0.0,0.0,-0.0058665024116635,60.0,12.737319946289062,-0.0,-6.389016249386259e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.053187386598438e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.533464617561548e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,7.041389471851289e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,9.533453703625128e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0004522240778896,285.2008056640625,294.1499938964844,293.84930419921875,292.7797546386719,295.299072265625,294.3211669921875,285.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964639999438,1.729374976555675e-09,0.0009646382532082,-0.0035818957258015,0.0,0.0,0.0,-0.0056701404973864,60.0,12.585277557373049,-0.0,-6.344379244183075e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.053187386598438e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.533464617561548e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,7.041389471851289e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,9.533453703625128e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0004522240778896,285.2008056640625,294.1499938964844,293.84930419921875,292.7797546386719,295.299072265625,294.3211669921875,285.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964639999438,1.729374976555675e-09,0.0009646382532082,-0.0035818957258015,0.0,0.0,0.0,-0.0056701404973864,60.0,12.585277557373049,-0.0,-6.344379244183075e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.017148840939626e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,9.49551395024173e-05,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,7.013358845142648e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,9.495503036305308e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,0.0004504238604567,285.1417236328125,294.1499938964844,293.7862854003906,292.74298095703125,295.26470947265625,294.300537109375,285.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013109754072502,1.6310858219625855e-09,0.0013109737774357,-0.0029771653935313,0.0,0.0,0.0,-0.0073665529489517,60.0,14.704195976257324,-0.0,-6.293965526538159e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.013515955302864e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,9.491688979323952e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,7.01053359080106e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,9.491677337791772e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0004502424271777,285.1249694824219,294.1499938964844,293.7707214355469,292.7338256835937,295.25518798828125,294.29571533203125,285.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013019597390666,1.5771830508271023e-09,0.0013019582256674,-0.002844471251592,0.0,0.0,0.0,-0.0072968285530805,60.0,15.117830276489258,-0.0,-6.288895093575776e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,9.018713171826676e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.49716049944982e-05,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,7.014575385255739e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,9.497149585513398e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0004505020042415,285.14874267578125,294.1499938964844,293.7320861816406,292.71112060546875,295.2093200683594,294.2469787597656,285.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690850274637,1.3079387573000643e-09,0.0009690836886875,-0.0024695021566003,0.0,0.0,0.0,-0.0055016758851706,60.0,13.85568904876709,-0.0,-6.296146182194208e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,9.012163354782388e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.490263619227336e-05,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,7.009480759734288e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,9.490252705290914e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.0004501748480834,285.14801025390625,294.1499938964844,293.6940002441406,292.68865966796875,295.2010803222656,294.2343139648437,285.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602756472304,1.2181913255915331e-09,0.0009602744248695,-0.0022423660848289,0.0,0.0,0.0,-0.0054167611524462,60.0,12.92432975769043,-0.0,-6.28700220772771e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,9.003811283037066e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.48146844166331e-05,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,7.002984057180583e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.481457527726889e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,0.0004497576737776,285.1630859375,294.1499938964844,293.61981201171875,292.6446838378906,295.1795654296875,294.2254638671875,285.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870041929185,1.0415934781349279e-09,0.0008870031451806,-0.0018513608956709,0.0,0.0,0.0,-0.0049685002304613,60.0,11.92331886291504,-0.0,-6.275349306861244e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,9.003811283037066e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.48146844166331e-05,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,7.002984057180583e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.481457527726889e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,0.0004497576737776,285.1630859375,294.1499938964844,293.61981201171875,292.6446838378906,295.1795654296875,294.2254638671875,285.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870041929185,1.0415934781349279e-09,0.0008870031451806,-0.0018513608956709,0.0,0.0,0.0,-0.0049685002304613,60.0,11.92331886291504,-0.0,-6.275349306861244e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,9.003796003526077e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,9.481451706960796e-05,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,7.002972415648401e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.481441520620136e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.000449756917078,285.1783447265625,294.1499938964844,293.5487670898437,292.6023254394531,295.1607360839844,294.2149353027344,285.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006455335533246,7.9951917308918e-10,0.0006455327384173,-0.001456415397115,0.0,0.0,0.0,-0.0036451388150453,60.0,9.74968719482422,-0.0,-6.275324437865494e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,9.003796003526077e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,9.481451706960796e-05,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,7.002972415648401e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.481441520620136e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.000449756917078,285.1783447265625,294.1499938964844,293.5487670898437,292.6023254394531,295.1607360839844,294.2149353027344,285.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006455335533246,7.9951917308918e-10,0.0006455327384173,-0.001456415397115,0.0,0.0,0.0,-0.0036451388150453,60.0,9.74968719482422,-0.0,-6.275324437865494e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,4.2208266677334905e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,4.444743535714224e-05,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,3.282874240539968e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,4.444738442543894e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0002108384069288,285.1911926269531,294.1499938964844,293.48150634765625,292.5619506835937,295.13189697265625,294.20440673828125,285.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004945838591083,6.074276082124186e-10,0.0004945832188241,-0.0011023539118468,0.0,0.0,0.0,-0.0027790043968707,60.0,8.382259368896484,-0.0,-1.3790489639120553e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,4.2208266677334905e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,4.444743535714224e-05,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,3.282874240539968e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,4.444738442543894e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0002108384069288,285.1911926269531,294.1499938964844,293.48150634765625,292.5619506835937,295.13189697265625,294.20440673828125,285.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004945838591083,6.074276082124186e-10,0.0004945832188241,-0.0011023539118468,0.0,0.0,0.0,-0.0027790043968707,60.0,8.382259368896484,-0.0,-1.3790489639120553e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.047233470482752e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,9.527193469693884e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,7.036756869638339e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,9.527183283353224e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0004519267240539,285.2894287109375,294.1499938964844,293.41864013671875,292.5240478515625,295.0360107421875,294.104736328125,285.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,0.0009251344017684,-2.371783880406041e-10,-0.0009251341689378,-0.0003015884431079,0.0,0.0,0.0,0.0047191446647048,60.0,7.368058681488037,-0.0,-6.336011182384027e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.047233470482752e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,9.527193469693884e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,7.036756869638339e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,9.527183283353224e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0004519267240539,285.2894287109375,294.1499938964844,293.41864013671875,292.5240478515625,295.0360107421875,294.104736328125,285.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,0.0009251344017684,-2.371783880406041e-10,-0.0009251341689378,-0.0003015884431079,0.0,0.0,0.0,0.0047191446647048,60.0,7.368058681488037,-0.0,-6.336011182384027e-08,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,2.616453639348037e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,2.755257628450636e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,2.035025136137847e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,2.755254536168649e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.0001306968915741,285.2822570800781,294.1499938964844,293.3890686035156,292.5061340332031,295.00714111328125,294.1041259765625,285.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000247333664447,3.1718988546813875e-10,0.0002473333443049,-0.0005865644197911,0.0,0.0,0.0,-0.0013979675713926,60.0,6.930962562561035,-0.0,-5.299201522035446e-09,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,1.985976632568054e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,2.091333590215072e-05,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,1.5446526958839968e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,2.091331225528848e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,9.920335287461056e-05,285.282958984375,294.1499938964844,293.3608093261719,292.4889831542969,295.0038146972656,294.1046447753906,285.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115635434165,2.646247387882994e-10,0.000211563281482,-0.0004841397167183,0.0,0.0,0.0,-0.0011916847433894,60.0,5.588761329650879,-0.0,-3.05304070913337e-09,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,1.1342764082655776e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,1.194450305774808e-05,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,8.822174095257651e-06,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,1.1944489415327553e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,5.665928983944468e-05,285.28594970703125,294.1499938964844,293.30865478515625,292.4572448730469,295.0002746582031,294.1058349609375,285.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208606627187,1.5116619067612191e-10,0.0001208605099236,-0.0002765580720733,0.0,0.0,0.0,-0.0006807735189795,60.0,3.81584358215332,-0.0,-9.959146840543551e-10,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,1.1342764082655776e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,1.194450305774808e-05,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,8.822174095257651e-06,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,1.1944489415327553e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,5.665928983944468e-05,285.28594970703125,294.1499938964844,293.30865478515625,292.4572448730469,295.0002746582031,294.1058349609375,285.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208606627187,1.5116619067612191e-10,0.0001208605099236,-0.0002765580720733,0.0,0.0,0.0,-0.0006807735189795,60.0,3.81584358215332,-0.0,-9.959146840543551e-10,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,5.803602107334882e-06,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,6.111486072768457e-06,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,4.513925432547694e-06,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,6.111479251558194e-06,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,2.899010905821342e-05,285.286865234375,294.1499938964844,293.2628173828125,292.42919921875,294.999267578125,294.1062927246094,285.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.183989899000153e-05,7.73459352121364e-11,6.183981895446777e-05,-0.0001415039878338,0.0,0.0,0.0,-0.0003483263135422,60.0,2.783557415008545,-0.0,-2.6072313752401044e-10,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,5.803602107334882e-06,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,6.111486072768457e-06,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,4.513925432547694e-06,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,6.111479251558194e-06,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,2.899010905821342e-05,285.286865234375,294.1499938964844,293.2628173828125,292.42919921875,294.999267578125,294.1062927246094,285.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.183989899000153e-05,7.73459352121364e-11,6.183981895446777e-05,-0.0001415039878338,0.0,0.0,0.0,-0.0003483263135422,60.0,2.783557415008545,-0.0,-2.6072313752401044e-10,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,2.5076467409235192e-06,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,2.640678530951845e-06,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,1.950397290784167e-06,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,2.64067580246774e-06,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,1.2526178579719272e-05,285.28717041015625,294.1499938964844,293.223876953125,292.40533447265625,294.9989624023437,294.1064453125,285.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6720228561316617e-05,3.3420148592977483e-11,2.672019400051795e-05,-6.114195275586098e-05,0.0,0.0,0.0,-0.0001505073014413,60.0,2.0613503456115723,-0.0,-4.867624359139455e-11,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,2.5076467409235192e-06,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,2.640678530951845e-06,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,1.950397290784167e-06,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,2.64067580246774e-06,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,1.2526178579719272e-05,285.28717041015625,294.1499938964844,293.223876953125,292.40533447265625,294.9989624023437,294.1064453125,285.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6720228561316617e-05,3.3420148592977483e-11,2.672019400051795e-05,-6.114195275586098e-05,0.0,0.0,0.0,-0.0001505073014413,60.0,2.0613503456115723,-0.0,-4.867624359139455e-11,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,9.922702020048746e-07,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,1.0449106184751145e-06,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,7.717678727203747e-07,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,1.0449094816067372e-06,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,4.956580596626736e-06,285.2872009277344,294.1499938964844,293.1958312988281,292.3880615234375,294.9989013671875,294.1064758300781,285.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0573205145192333e-05,1.3224351301521775e-11,1.0573192412266508e-05,-2.419385054963641e-05,0.0,0.0,0.0,-5.9555793995969e-05,60.0,1.6517692804336548,-0.0,-7.621566572302285e-12,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,8.561464142076147e-07,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,9.015653859023588e-07,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,6.658935376435693e-07,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,9.01564419564238e-07,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,4.276616436982295e-06,285.2872009277344,294.1499938964844,293.1925048828125,292.3860168457031,294.9989013671875,294.1064758300781,285.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.122736628341954e-06,1.1410188766047824e-11,9.122725714405531e-06,-2.08748515433399e-05,0.0,0.0,0.0,-5.1385737606324255e-05,60.0,1.608357548713684,-0.0,-5.673883671925006e-12,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,4.407683036333765e-07,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,4.641512418857019e-07,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,3.428207264732919e-07,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,4.641507302949322e-07,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,2.2017225091985893e-06,285.2872314453125,294.1499938964844,293.1798400878906,292.3782043457031,294.9989013671875,294.10650634765625,285.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.69685028292588e-06,5.874496635666082e-12,4.696844371210318e-06,-1.0747300621005706e-05,0.0,0.0,0.0,-2.645596396178007e-05,60.0,1.461517333984375,-0.0,-1.5038517306442678e-12,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,1.8429091142024845e-07,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,1.9406762419293965e-07,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.433377718740303e-07,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,1.9406741103011882e-07,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,9.205685955748776e-07,285.2872314453125,294.1499938964844,293.1693115234375,292.3717041015625,294.9989013671875,294.10650634765625,285.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.96312566913548e-06,2.4555166927564546e-12,1.963123395398725e-06,-4.492463631322607e-06,0.0,0.0,0.0,-1.1057811207138002e-05,60.0,1.3447096347808838,-0.0,-2.6290094775650883e-13,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,8.418527208675641e-09,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,8.865133516167134e-09,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,6.547761444153366e-09,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,8.865123746204517e-09,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,4.205216441732773e-08,285.2872314453125,294.1499938964844,293.1549377441406,292.3628234863281,294.9989013671875,294.10650634765625,285.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.970871334668119e-08,1.1220545163576765e-13,8.970859965984348e-08,-2.052718315326274e-07,0.0,0.0,0.0,-5.053007043898106e-07,60.0,1.1750187873840332,-0.0,-5.486009523821857e-16,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,8.418527208675641e-09,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,8.865133516167134e-09,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,6.547761444153366e-09,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,8.865123746204517e-09,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,4.205216441732773e-08,285.2872314453125,294.1499938964844,293.1549377441406,292.3628234863281,294.9989013671875,294.10650634765625,285.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.970871334668119e-08,1.1220545163576765e-13,8.970859965984348e-08,-2.052718315326274e-07,0.0,0.0,0.0,-5.053007043898106e-07,60.0,1.1750187873840332,-0.0,-5.486009523821857e-16,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-4.820089882784373e-10,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-5.075797560039064e-10,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-3.7489691906422706e-10,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-5.075792008923941e-10,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-2.407727572872886e-09,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,5.133645064603343e-09,-6.417802199371698e-15,-5.133638403265195e-09,1.1748550576839989e-08,0.0,0.0,0.0,2.891465555876493e-08,60.0,1.061195969581604,-0.0,-1.7984341675265597e-18,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-4.820089882784373e-10,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-5.075797560039064e-10,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-3.7489691906422706e-10,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-5.075792008923941e-10,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-2.407727572872886e-09,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,5.133645064603343e-09,-6.417802199371698e-15,-5.133638403265195e-09,1.1748550576839989e-08,0.0,0.0,0.0,2.891465555876493e-08,60.0,1.061195969581604,-0.0,-1.7984341675265597e-18,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-1.9879031754044263e-10,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.0933624278463007e-10,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.5461512625769558e-10,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-2.0933600686223736e-10,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-9.929959077226158e-10,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,2.1524881876899822e-09,-2.680215533019948e-15,-2.1524855231547235e-09,4.903518924237461e-09,0.0,0.0,0.0,1.2121745385229588e-08,60.0,0.9871378540992736,-0.0,-3.0589671549730294e-19,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-1.9879031754044263e-10,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.0933624278463007e-10,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.5461512625769558e-10,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-2.0933600686223736e-10,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-9.929959077226158e-10,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,2.1524881876899822e-09,-2.680215533019948e-15,-2.1524855231547235e-09,4.903518924237461e-09,0.0,0.0,0.0,1.2121745385229588e-08,60.0,0.9871378540992736,-0.0,-3.0589671549730294e-19,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-8.519585037447539e-11,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-8.971553361325488e-11,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-6.626362653028295e-11,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-8.971543646874025e-11,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-4.2556969059859274e-10,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,9.239676801442439e-10,-1.1483919174152114e-15,-9.239665699212195e-10,2.104843410677404e-09,0.0,0.0,0.0,5.209585651755333e-09,60.0,0.920213520526886,-0.0,-5.618511219667068e-20,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
