time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17881440,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-8.519585037447539e-11,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-8.971553361325488e-11,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-6.626362653028295e-11,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-8.971543646874025e-11,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-4.2556969059859274e-10,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,9.239676801442439e-10,-1.1483919174152114e-15,-9.239665699212195e-10,2.104843410677404e-09,0.0,0.0,0.0,5.209585651755333e-09,60.0,0.920213520526886,-0.0,-5.618511219667068e-20,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-5.5773861223906707e-11,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-5.873269232070655e-11,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-4.337979281343607e-11,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-5.873262293176751e-11,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-2.786011699118518e-10,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,6.01141136868932e-10,-7.468491195661731e-16,-6.01140359712815e-10,1.37200650840441e-09,0.0,0.0,0.0,3.390596248209476e-09,60.0,0.8897330164909363,-0.0,-2.4079405346003364e-20,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-3.684145002957884e-11,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-3.879590398936372e-11,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-2.8654540545902663e-11,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-3.87958623560003e-11,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.8403013835044388e-10,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,3.955304139768856e-10,-4.903489084127318e-16,-3.955299421321001e-10,9.032742886994071e-10,0.0,0.0,0.0,2.2264430299401283e-09,60.0,0.8605612516403198,-0.0,-1.0506492711479101e-20,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-1.6629820784319627e-11,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-1.7512040428879768e-11,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.2934341098169707e-11,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-1.7512021346921536e-11,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-8.306915572076079e-11,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,1.7692047826756152e-10,-2.1745808033432686e-16,-1.7692027010074438e-10,4.0444975146769454e-10,0.0,0.0,0.0,9.89530235528946e-10,60.0,0.8046961426734924,-0.0,-2.140718181738269e-21,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-1.6629820784319627e-11,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-1.7512040428879768e-11,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.2934341098169707e-11,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-1.7512021346921536e-11,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-8.306915572076079e-11,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,1.7692047826756152e-10,-2.1745808033432686e-16,-1.7692027010074438e-10,4.0444975146769454e-10,0.0,0.0,0.0,9.89530235528946e-10,60.0,0.8046961426734924,-0.0,-2.140718181738269e-21,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-7.675302234055879e-12,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-8.082479997784109e-12,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-5.969696091623344e-12,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-8.082471324166729e-12,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-3.833961273458364e-11,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,8.061475792464634e-11,-9.74035148306589e-17,-8.061466078013169e-11,1.8512977262297167e-10,0.0,0.0,0.0,4.5110937207937235e-10,60.0,0.7534834742546082,-0.0,-4.560109795995244e-22,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-7.675302234055879e-12,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-8.082479997784109e-12,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-5.969696091623344e-12,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-8.082471324166729e-12,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-3.833961273458364e-11,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,8.061475792464634e-11,-9.74035148306589e-17,-8.061466078013169e-11,1.8512977262297167e-10,0.0,0.0,0.0,4.5110937207937235e-10,60.0,0.7534834742546082,-0.0,-4.560109795995244e-22,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-3.325964286968186e-12,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-3.502408215880215e-12,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-2.586868219633942e-12,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-3.502404312752394e-12,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.661383183804155e-11,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,4.178399640175634e-11,-4.637608618357741e-17,-4.1783947829499007e-11,8.980848703599165e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.7063863277435303,-0.0,-8.562872449274037e-23,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-3.325964286968186e-12,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-3.502408215880215e-12,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-2.586868219633942e-12,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-3.502404312752394e-12,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.661383183804155e-11,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,4.178399640175634e-11,-4.637608618357741e-17,-4.1783947829499007e-11,8.980848703599165e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.7063863277435303,-0.0,-8.562872449274037e-23,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-1.790903796788923e-12,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-1.8859119994829587e-12,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.3929290663614036e-12,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-1.885910047919049e-12,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-8.945909117652473e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,1.821838339910453e-11,-1.8728035775774264e-17,-1.8218364317146296e-11,4.068680115043577e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6646723747253418,-0.0,-2.4824897329227972e-23,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-1.790903796788923e-12,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-1.8859119994829587e-12,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.3929290663614036e-12,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-1.885910047919049e-12,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-8.945909117652473e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,1.8218381664381056e-11,1.343728766185037e-17,-1.8218395542168864e-11,4.068683237545834e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.6629341840744019,-0.0,-2.482726391194364e-23,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-1.2792169667291686e-12,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-1.347080108050902e-12,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-9.94949348603891e-13,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-1.3470785901678606e-12,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-6.389935022083071e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.030752306424576e-11,-1.0130424713655276e-17,-1.0307512655904905e-11,2.599438372885565e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6428471803665161,-0.0,-1.2666971480239924e-23,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-5.116868300597543e-13,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-5.388319998522739e-13,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-3.979797448625673e-13,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-5.388314577511877e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-2.555974095569402e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,7.818988512209302e-12,-5.615454141068831e-18,-7.818982440677136e-12,1.661297314992094e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6235040426254272,-0.0,-2.0267154052839512e-24,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-5.116868300597543e-13,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-5.388319998522739e-13,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-3.979797448625673e-13,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-5.388314577511877e-13,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-2.555974095569402e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,2.5079760317126e-12,-2.9598603193375784e-19,-2.507975598031731e-12,7.939011427426923e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5862180590629578,-0.0,-2.0267154052839512e-24,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-5.116868300597543e-13,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-5.388319998522739e-13,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-3.979797448625673e-13,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-5.388314577511877e-13,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-2.555974095569402e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,2.5079760317126e-12,-2.9598603193375784e-19,-2.507975598031731e-12,7.939011427426923e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5862180590629578,-0.0,-2.0267154052839512e-24,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,2.619290418240383e-12,9.408417427651377e-19,-2.619291285602121e-12,4.576057848620918e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5516310930252075,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,2.619290418240383e-12,9.408417427651377e-19,-2.619291285602121e-12,4.576057848620918e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5516310930252075,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-2.6941572887559384e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.187298139054157e-14,2.9821608501580666e-18,9.18699998345672e-14,1.9205535599364776e-12,0.0,0.0,0.0,0.0,60.0,0.519472599029541,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-2.6941572887559384e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.187298139054157e-14,2.9821608501580666e-18,9.18699998345672e-14,1.9205535599364776e-12,0.0,0.0,0.0,0.0,60.0,0.519472599029541,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,2.619290418240383e-12,9.408413291748313e-19,-2.619291285602121e-12,4.576057848620918e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4895439445972442,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,2.619290418240383e-12,9.408413291748313e-19,-2.619291285602121e-12,4.576057848620918e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4895439445972442,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,2.619290418240383e-12,9.408398816087593e-19,-2.619291285602121e-12,4.576057848620918e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4755767583847046,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,2.619290418240383e-12,9.408391578257233e-19,-2.619291285602121e-12,4.576057848620918e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4620839655399322,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,2.6941572887559384e-13,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,2.6749475030840575e-12,1.5592524118650145e-18,-2.674949020967099e-12,2.8945810592179155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4359805583953857,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,2.6941572887559384e-13,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,2.6749475030840575e-12,1.5592524118650145e-18,-2.674949020967099e-12,2.8945810592179155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4359805583953857,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-2.6941572887559384e-13,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.187298139054157e-14,2.9821594025919946e-18,9.18699998345672e-14,1.9205535599364776e-12,0.0,0.0,0.0,0.0,60.0,0.4115797579288482,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-2.6941572887559384e-13,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.187298139054157e-14,2.9821594025919946e-18,9.18699998345672e-14,1.9205535599364776e-12,0.0,0.0,0.0,0.0,60.0,0.4115797579288482,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,2.619290418240383e-12,9.408398816087593e-19,-2.619291285602121e-12,4.576057848620918e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3887740075588226,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,2.619290418240383e-12,9.408398816087593e-19,-2.619291285602121e-12,4.576057848620918e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3887740075588226,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,2.619290418240383e-12,9.408398816087593e-19,-2.619291285602121e-12,4.576057848620918e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3674087524414062,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,2.619290418240383e-12,9.408398816087593e-19,-2.619291285602121e-12,4.576057848620918e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3674087524414062,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,2.6941572887559384e-13,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.9441415301637083e-14,4.218985497080272e-18,-1.9445633525714406e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.3550332486629486,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,2.6941572887559384e-13,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.9441415301637083e-14,4.218985910670577e-18,-1.9445633525714406e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.3453695178031921,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603051214610834e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3269036114215851,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603051214610834e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3269036114215851,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260305948641695e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3095236420631408,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260305948641695e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3095236420631408,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603080165932266e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2931532561779022,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603080165932266e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2931532561779022,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.6005765857391955e-18,3.62121831544264e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.2777309417724609,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
