time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883840,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.6005765857391955e-18,3.62121831544264e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.2777309417724609,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.6005765857391955e-18,3.62121831544264e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.2702472805976867,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.6005769993295025e-18,3.62121831544264e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.262972891330719,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.600577412919808e-18,3.62121831544264e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.2492852360010147,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.600577412919808e-18,3.62121831544264e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.2492852360010147,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-2.6941572887559384e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.187298139054157e-14,2.98216436567567e-18,9.18699998345672e-14,1.9205535599364776e-12,0.0,0.0,0.0,0.0,60.0,0.2363751679658889,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-2.6941572887559384e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.187298139054157e-14,2.98216436567567e-18,9.18699998345672e-14,1.9205535599364776e-12,0.0,0.0,0.0,0.0,60.0,0.2363751679658889,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,2.6941572887559384e-13,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,5.330453526491974e-12,-1.1004752966762601e-18,-5.330452659130236e-12,7.2315617036244895e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.2239105552434921,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,2.6941572887559384e-13,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9989013671875,294.10650634765625,285.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,5.330453526491974e-12,-1.1004752966762601e-18,-5.330452659130236e-12,7.2315617036244895e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.2239105552434921,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-2.6941572887559384e-13,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-9.187298816680513e-14,2.9821620909289854e-18,9.18699998345672e-14,1.9205535599364776e-12,0.0,0.0,0.0,0.0,60.0,0.2122931778430938,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-2.6941572887559384e-13,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-9.187298816680513e-14,2.9821620909289854e-18,9.18699998345672e-14,1.9205535599364776e-12,0.0,0.0,0.0,0.0,60.0,0.2122931778430938,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-2.6941572887559384e-13,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-9.187298816680513e-14,2.9821620909289854e-18,9.18699998345672e-14,1.9205535599364776e-12,0.0,0.0,0.0,0.0,60.0,0.2056422084569931,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,2.619290418240383e-12,9.408411223796781e-19,-2.619291285602121e-12,4.576057848620918e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2001440972089767,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,2.6941572887559384e-13,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.6749475030840575e-12,1.559254479816546e-18,-2.674949020967099e-12,2.8945810592179155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1899550706148147,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,2.6941572887559384e-13,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.6749475030840575e-12,1.559254479816546e-18,-2.674949020967099e-12,2.8945810592179155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1899550706148147,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600572863426439e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.1803568005561828,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600572863426439e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.1803568005561828,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,2.6941572887559384e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,1.94414102194394e-14,4.218985910670577e-18,-1.9445628443516723e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.1711104363203048,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,2.6941572887559384e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,1.94414102194394e-14,4.218985910670577e-18,-1.9445628443516723e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.1711104363203048,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603051214610834e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1624250411987304,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603051214610834e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1624250411987304,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260306775822309e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.158101886510849,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603080165932266e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1538961082696914,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603080165932266e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1461783498525619,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603080165932266e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1461783498525619,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-2.6941572887559384e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.747379147099993e-12,5.641895796529701e-18,2.747373509248696e-12,-2.4164270844700964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1388804614543914,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,-2.6941572887559384e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.747379147099993e-12,5.641895796529701e-18,2.747373509248696e-12,-2.4164270844700964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1388804614543914,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,2.6941572887559384e-13,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,1.94414102194394e-14,4.218989219393027e-18,-1.9445628443516723e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.1319754868745803,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,2.6941572887559384e-13,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,1.94414102194394e-14,4.218989219393027e-18,-1.9445628443516723e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.1319754868745803,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603084301835344e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1254587322473526,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603084301835344e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1254587322473526,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603080165932266e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1217318102717399,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,2.6941572887559384e-13,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.94414102194394e-14,4.218990460163946e-18,-1.9445628443516723e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.118505410850048,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603109117253705e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1127592027187347,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603109117253705e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1127592027187347,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260312566086597e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1072733700275421,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260312566086597e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1072733700275421,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603167019896584e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1020606160163879,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603167019896584e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1020606160163879,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,2.6941572887559384e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9988708496094,294.10650634765625,285.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.94414102194394e-14,4.2189999727409904e-18,-1.9445628443516723e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0971083864569664,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
