time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888760,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.1063842773437,292.3372802734375,294.9988708496094,294.10650634765625,285.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0270505584776401,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.07421875,292.3206787109375,294.9988708496094,294.10650634765625,285.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0253381133079528,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.07421875,292.3206787109375,294.9988708496094,294.10650634765625,285.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0253381133079528,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.0343322753906,292.3000183105469,294.9988708496094,294.10650634765625,285.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0237344149500131,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,293.0343322753906,292.3000183105469,294.9988708496094,294.10650634765625,285.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0237344149500131,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.9873962402344,292.2756652832031,294.9988708496094,294.10650634765625,285.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0222206246107816,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.9873962402344,292.2756652832031,294.9988708496094,294.10650634765625,285.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0222206246107816,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.9340515136719,292.2479248046875,294.9988708496094,294.10650634765625,285.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0208028722554445,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.9340515136719,292.2479248046875,294.9988708496094,294.10650634765625,285.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0208028722554445,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.9051513671875,292.2328796386719,294.9988708496094,294.10650634765625,285.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0201306901872158,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.8749389648437,292.21710205078125,294.9988708496094,294.10650634765625,285.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0194806419312953,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.81072998046875,292.1835021972656,294.9988708496094,294.10650634765625,285.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0182413849979639,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.81072998046875,292.1835021972656,294.9988708496094,294.10650634765625,285.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0182413849979639,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.7420959472656,292.1474304199219,294.9988708496094,294.10650634765625,285.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0170739963650703,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.7420959472656,292.1474304199219,294.9988708496094,294.10650634765625,285.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0170739963650703,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.6697082519531,292.1092834472656,294.9988708496094,294.10650634765625,285.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0159853361546993,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.6697082519531,292.1092834472656,294.9988708496094,294.10650634765625,285.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0159853361546993,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.5941772460937,292.0693054199219,294.9988708496094,294.10650634765625,285.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0149587057530879,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.5941772460937,292.0693054199219,294.9988708496094,294.10650634765625,285.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0149587057530879,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.5554504394531,292.0487365722656,294.9988708496094,294.10650634765625,285.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0144731057807803,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.51617431640625,292.0278625488281,294.9988708496094,294.10650634765625,285.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0140057150274515,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.4363708496094,291.9852905273437,294.9988708496094,294.10650634765625,285.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0131173776462674,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.4363708496094,291.9852905273437,294.9988708496094,294.10650634765625,285.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0131173776462674,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,292.3554382324219,291.94195556640625,294.9988708496094,294.10650634765625,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.219007417366504e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0122929411008954,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,292.3554382324219,291.94195556640625,294.9988708496094,294.10650634765625,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.219007417366504e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0122929411008954,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,292.27398681640625,291.8981628417969,294.9988708496094,294.10650634765625,285.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,2.6749475030840575e-12,1.5592745389464005e-18,-2.674949020967099e-12,2.8945810592179155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0115247443318367,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,292.27398681640625,291.8981628417969,294.9988708496094,294.10650634765625,285.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,2.6749475030840575e-12,1.5592745389464005e-18,-2.674949020967099e-12,2.8945810592179155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0115247443318367,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.1927185058594,291.85430908203125,294.9988708496094,294.10650634765625,285.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0108100809156894,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.1927185058594,291.85430908203125,294.9988708496094,294.10650634765625,285.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0108100809156894,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,292.15234375,291.8324584960937,294.9988708496094,294.10650634765625,285.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600594370122365e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0104791661724448,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,292.1122741699219,291.81072998046875,294.9988708496094,294.10650634765625,285.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.219007417366504e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0101436395198106,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,292.0332946777344,291.767822265625,294.9988708496094,294.10650634765625,285.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.219007417366504e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0095485718920826,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,292.0332946777344,291.767822265625,294.9988708496094,294.10650634765625,285.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.219007417366504e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0095485718920826,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.9564514160156,291.7259521484375,294.9988708496094,294.10650634765625,285.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.21900783095681e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.008992682211101,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.9564514160156,291.7259521484375,294.9988708496094,294.10650634765625,285.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.21900783095681e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.008992682211101,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.88238525390625,291.6854858398437,294.9988708496094,294.10650634765625,285.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.21900783095681e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.008473583497107,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.88238525390625,291.6854858398437,294.9988708496094,294.10650634765625,285.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.21900783095681e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.008473583497107,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.8117980957031,291.6468505859375,294.9988708496094,294.10650634765625,285.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603274553376216e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0079659568145871,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.8117980957031,291.6468505859375,294.9988708496094,294.10650634765625,285.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603274553376216e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0079659568145871,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.7779846191406,291.6282958984375,294.9988708496094,294.10650634765625,285.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.219009071727729e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0077034756541252,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.74530029296875,291.6103820800781,294.9988708496094,294.10650634765625,285.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.007450801320374,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
