time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17891220,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.6835632324219,291.5765075683594,294.9988708496094,294.10650634765625,285.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0069724936038255,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.6835632324219,291.5765075683594,294.9988708496094,294.10650634765625,285.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0069724936038255,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.62725830078125,291.5456237792969,294.9988708496094,294.10650634765625,285.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0065295943059027,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.62725830078125,291.5456237792969,294.9988708496094,294.10650634765625,285.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0065295943059027,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.5770263671875,291.5180969238281,294.9988708496094,294.10650634765625,285.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0061170533299446,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.5770263671875,291.5180969238281,294.9988708496094,294.10650634765625,285.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0061170533299446,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.53350830078125,291.4944152832031,294.9988708496094,294.10650634765625,285.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0057322503998875,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.53350830078125,291.4944152832031,294.9988708496094,294.10650634765625,285.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0057322503998875,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.5144958496094,291.4841003417969,294.9988708496094,294.10650634765625,285.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0055513670668005,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.4974060058594,291.4748840332031,294.9988708496094,294.10650634765625,285.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.219011553269566e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.005376941524446,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4693603515625,291.4599609375,294.9988708496094,294.10650634765625,285.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0050414651632308,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4693603515625,291.4599609375,294.9988708496094,294.10650634765625,285.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0050414651632308,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.45001220703125,291.45001220703125,294.9988708496094,294.10650634765625,285.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0047298218123614,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.45001220703125,291.45001220703125,294.9988708496094,294.10650634765625,285.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0047298218123614,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4359130859375,291.4359130859375,294.9988708496094,294.10650634765625,285.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0044412817806005,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4359130859375,291.4359130859375,294.9988708496094,294.10650634765625,285.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598506025428e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0044412817806005,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.4231872558594,291.4231872558594,294.9988708496094,294.10650634765625,285.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,2.6749475030840575e-12,1.5592788816446162e-18,-2.674949020967099e-12,2.8945810592179155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0041744736954569,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.4231872558594,291.4231872558594,294.9988708496094,294.10650634765625,285.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,2.6749475030840575e-12,1.5592788816446162e-18,-2.674949020967099e-12,2.8945810592179155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0041744736954569,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4173278808594,291.4173278808594,294.9988708496094,294.10650634765625,285.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598092435122e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0040754065848886,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4117736816406,291.4117736816406,294.9988708496094,294.10650634765625,285.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600597678844816e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.003951255697757,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.40167236328125,291.40167236328125,294.9988708496094,294.10650634765625,285.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600597678844816e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0037125912494957,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.40167236328125,291.40167236328125,294.9988708496094,294.10650634765625,285.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600597678844816e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0037125912494957,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.39276123046875,291.39276123046875,294.9988708496094,294.10650634765625,285.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598092435122e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0034919115714728,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.39276123046875,291.39276123046875,294.9988708496094,294.10650634765625,285.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598092435122e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0034919115714728,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.38507080078125,291.38507080078125,294.9988708496094,294.10650634765625,285.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598092435122e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0032861300278455,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.38507080078125,291.38507080078125,294.9988708496094,294.10650634765625,285.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600598092435122e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0032861300278455,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.3785400390625,291.3785400390625,294.9988708496094,294.10650634765625,285.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600597678844816e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0030934356618672,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.3785400390625,291.3785400390625,294.9988708496094,294.10650634765625,285.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600597678844816e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0030934356618672,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.37567138671875,291.37567138671875,294.9988708496094,294.10650634765625,285.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.6749475030840575e-12,1.5592781578615802e-18,-2.674949020967099e-12,2.8945810592179155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0030030177440494,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,-2.6941572887559384e-13,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,291.37310791015625,291.37310791015625,294.9988708496094,294.10650634765625,285.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.747379147099993e-12,5.641917303225628e-18,2.747373509248696e-12,-2.4164270844700964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029360672924667,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.3687438964844,291.3687438964844,294.9988708496094,294.10650634765625,285.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600597265254509e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0027580771129578,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.3687438964844,291.3687438964844,294.9988708496094,294.10650634765625,285.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600597265254509e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0027580771129578,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.36541748046875,291.36541748046875,294.9988708496094,294.10650634765625,285.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600597265254509e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0025935408193618,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.36541748046875,291.36541748046875,294.9988708496094,294.10650634765625,285.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600597265254509e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0025935408193618,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.3630676269531,291.3630676269531,294.9988708496094,294.10650634765625,285.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.94414102194394e-14,4.219010726088954e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0024404001887887,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.3630676269531,291.3630676269531,294.9988708496094,294.10650634765625,285.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.94414102194394e-14,4.219010726088954e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0024404001887887,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.3616638183594,291.3616638183594,294.9988708496094,294.10650634765625,285.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260330350469766e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023147626779973,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.3616638183594,291.3616638183594,294.9988708496094,294.10650634765625,285.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260330350469766e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023147626779973,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.3612976074219,291.3612976074219,294.9988708496094,294.10650634765625,285.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,1.94414102194394e-14,4.2190119668598724e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0022448231466114,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.36114501953125,291.36114501953125,294.9988708496094,294.10650634765625,285.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,1.94414102194394e-14,4.2190119668598724e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.002183845732361,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,-2.6941572887559384e-13,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,291.36151123046875,291.36151123046875,294.9988708496094,294.10650634765625,285.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.747379147099993e-12,5.641918957586853e-18,2.747373509248696e-12,-2.4164270844700964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002068584319204,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
